time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8603800535202026,0.2969056963920593,0.2680433392524719,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8208307027816772,0.2554746866226196,0.2433270364999771,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8437939286231995,0.2793244123458862,0.1963071078062057,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7805478572845459,0.2194711565971374,0.2094254493713379,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6819810271263123,0.1449466049671173,0.6609530448913574,285.0180969238281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.245361328125,285.01385498046875,1.0,0.3738793432712555,1.0,1.0,0.0,1.0,-1.8941150903701784,1.894112229347229,2.897158992709592e-06,1.4617663621902466,0.9453395009040833,0.9453395009040833,0.0,75.92147064208984,55.0,51506.53125,0.0,632.5084838867188,1.0,280.64215087890625,284.0085754394531,297.2976379394531,300.5788879394531,293.1499938964844,293.1499938964844,280.3500061035156,32939.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420990943909,1.0,0.0,0.0,3.660538673400879,3.66056227684021,8.940942848312261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.923828125,0.0,1521.9588623046875,1895.4371337890625,0.0,2710.7041015625,0.7484003901481628,1.0,0.0,3.0,1.0,0.0
17998920,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8603800535202026,0.2969056963920593,0.2680433392524719,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8208307027816772,0.2554746866226196,0.2433270364999771,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8437939286231995,0.2793244123458862,0.1963071078062057,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7805478572845459,0.2194711565971374,0.2094254493713379,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6819810271263123,0.1449466049671173,0.6609530448913574,285.0180969238281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.245361328125,285.01385498046875,1.0,0.3738793432712555,1.0,1.0,0.0,1.0,-1.8941150903701784,1.894112229347229,2.897158992709592e-06,1.4617663621902466,0.9453395009040833,0.9453395009040833,0.0,75.92147064208984,55.0,51506.53125,0.0,632.5084838867188,1.0,280.64215087890625,284.0085754394531,297.2976379394531,300.5788879394531,293.1499938964844,293.1499938964844,280.3500061035156,32939.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420990943909,1.0,0.0,0.0,3.660538673400879,3.66056227684021,8.940942848312261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.923828125,0.0,1521.9588623046875,1895.4371337890625,0.0,2710.7041015625,0.7484003901481628,1.0,0.0,3.0,1.0,0.0
17998980,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8819198608398438,0.2975295186042785,0.2685994207859039,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8398562669754028,0.2560991048812866,0.2438017874956131,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8641123175621033,0.279880166053772,0.1966404765844345,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8003195524215698,0.2199399918317794,0.2097304612398147,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.698285698890686,0.1443805694580078,0.6575440764427185,284.9034423828125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2391357421875,284.91180419921875,1.0,0.3670205175876617,1.0,1.0,0.0,1.0,-1.8920302391052248,1.892027378082276,2.8912361358379712e-06,1.4603734016418457,0.8456634283065796,0.8456634283065796,0.0,68.96038055419922,43.0,52001.3046875,0.0,608.5318603515625,1.0,280.3576354980469,283.9090270996094,297.3993835449219,300.78240966796875,293.1499938964844,293.1499938964844,280.6499938964844,39250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339528441429138,1.0,0.0,0.0,3.4956250190734863,3.495648145675659,8.153479029715527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.4453125,0.0,1391.398193359375,1895.4371337890625,0.0,2785.27294921875,0.7239240407943726,1.0,0.0,3.0,1.0,0.0
17999040,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8819198608398438,0.2975295186042785,0.2685994207859039,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8398562669754028,0.2560991048812866,0.2438017874956131,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8641123175621033,0.279880166053772,0.1966404765844345,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8003195524215698,0.2199399918317794,0.2097304612398147,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.698285698890686,0.1443805694580078,0.6575440764427185,284.9034423828125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2391357421875,284.91180419921875,1.0,0.3670205175876617,1.0,1.0,0.0,1.0,-1.8920302391052248,1.892027378082276,2.8912361358379712e-06,1.4603734016418457,0.8456634283065796,0.8456634283065796,0.0,68.96038055419922,43.0,52001.3046875,0.0,608.5318603515625,1.0,280.3576354980469,283.9090270996094,297.3993835449219,300.78240966796875,293.1499938964844,293.1499938964844,280.6499938964844,39250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339528441429138,1.0,0.0,0.0,3.4956250190734863,3.495648145675659,8.153479029715527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.4453125,0.0,1391.398193359375,1895.4371337890625,0.0,2785.27294921875,0.7239240407943726,1.0,0.0,3.0,1.0,0.0
17999100,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8966881632804871,0.298198252916336,0.268831342458725,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8529322147369385,0.2566061615943908,0.2439858317375183,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8782445192337036,0.2804117798805237,0.1967683136463165,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8133379220962524,0.2203438431024551,0.2098343670368194,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7093746066093445,0.1442106664180755,0.6556323766708374,285.0362243652344,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2386169433594,285.0455322265625,1.0,0.3629159033298492,1.0,1.0,0.0,1.0,-1.890510082244873,1.890507221221924,2.886768243115512e-06,1.459248185157776,0.9393631219863892,0.9393631219863892,0.0,64.84070587158203,43.0,51665.02734375,0.0,594.1613159179688,1.0,280.598876953125,284.0435791015625,297.3664245605469,300.6167907714844,293.1499938964844,293.1499938964844,280.6499938964844,33676.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268647789955139,1.0,0.0,0.0,3.5778751373291016,3.577898025512696,8.541686611351906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.32421875,0.0,1437.35498046875,1895.4371337890625,0.0,2719.279296875,0.736147940158844,1.0,0.0,3.0,1.0,0.0
17999160,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.916839838027954,0.2989944219589233,0.2693595886230469,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8704134821891785,0.2572241127490997,0.2443615496158599,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.896893322467804,0.281062364578247,0.1970711797475814,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8291013240814209,0.2208499610424041,0.2101052403450012,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7228341102600098,0.1441313326358795,0.6542837619781494,285.02899169921875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2396850585937,285.0243530273437,1.0,0.3585362434387207,1.0,1.0,0.0,1.0,-1.8906641006469729,1.890661239624024,2.887340315282927e-06,1.4594473838806152,0.9646865725517272,0.9646865725517272,0.0,60.23228073120117,31.0,51991.7265625,0.0,579.4374389648438,1.0,280.6422424316406,284.0116271972656,297.4047241210937,300.7175598144531,293.1499938964844,293.1499938964844,280.3500061035156,32415.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247464299201965,1.0,0.0,0.0,3.692162275314331,3.692186117172241,9.09609184418514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.421875,0.0,1553.456298828125,1895.4371337890625,0.0,2699.5966796875,0.7538934350013733,1.0,0.0,3.0,1.0,0.0
17999220,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9699066281318665,0.2994536459445953,0.2696837782859802,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.917984664440155,0.2578102350234985,0.2447129487991333,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.949395716190338,0.2815373241901397,0.1972830295562744,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8706594109535217,0.2213064432144165,0.2103112041950225,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7565736174583435,0.1436100453138351,0.6506602764129639,284.8949584960937,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2333679199219,284.9034423828125,1.0,0.348919004201889,1.0,1.0,0.0,1.0,-1.887630105018616,1.8876272439956665,2.878543000406353e-06,1.4572794437408447,0.8532876968383789,0.8532876968383789,0.0,50.71455764770508,25.0,52511.3046875,0.0,546.6795043945312,1.0,280.3572692871094,283.8929138183594,297.5005798339844,300.9194030761719,293.1499938964844,293.1499938964844,280.6499938964844,39181.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338552117347717,1.0,0.0,0.0,3.544656276702881,3.544679880142212,8.383812541978841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.021484375,0.0,1442.2169189453125,1895.4371337890625,0.0,2784.362548828125,0.7324360609054565,1.0,0.0,3.0,1.0,0.0
17999280,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9699066281318665,0.2994536459445953,0.2696837782859802,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.917984664440155,0.2578102350234985,0.2447129487991333,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.949395716190338,0.2815373241901397,0.1972830295562744,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8706594109535217,0.2213064432144165,0.2103112041950225,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7565736174583435,0.1436100453138351,0.6506602764129639,284.8949584960937,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2333679199219,284.9034423828125,1.0,0.348919004201889,1.0,1.0,0.0,1.0,-1.887630105018616,1.8876272439956665,2.878543000406353e-06,1.4572794437408447,0.8532876968383789,0.8532876968383789,0.0,50.71455764770508,25.0,52511.3046875,0.0,546.6795043945312,1.0,280.3572692871094,283.8929138183594,297.5005798339844,300.9194030761719,293.1499938964844,293.1499938964844,280.6499938964844,39181.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338552117347717,1.0,0.0,0.0,3.544656276702881,3.544679880142212,8.383812541978841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.021484375,0.0,1442.2169189453125,1895.4371337890625,0.0,2784.362548828125,0.7324360609054565,1.0,0.0,3.0,1.0,0.0
17999340,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.3004928827285766,0.267055332660675,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9607263207435608,0.2585785984992981,0.2450375705957412,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9872958660125732,0.2823300361633301,0.1975075006484985,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9073116183280944,0.2219331413507461,0.2105257213115692,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7865332365036011,0.1434256583452224,0.6482704877853394,285.0467834472656,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2336730957031,285.04315185546875,1.0,0.342680275440216,1.0,1.0,0.0,1.0,-1.8827791213989256,1.8827762603759768,2.864427187887486e-06,1.453754425048828,0.971554696559906,0.971554696559906,0.0,44.9123420715332,25.0,52280.83203125,0.0,524.6347045898438,1.0,280.6280212402344,284.0262756347656,297.4751892089844,300.78814697265625,293.1499938964844,293.1499938964844,280.6499938964844,32448.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252145051956177,1.0,0.0,0.0,3.681939125061035,3.681962966918945,9.045789965966832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.76416015625,0.0,1542.190185546875,1895.4371337890625,0.0,2703.9443359375,0.7529972195625305,1.0,0.0,3.0,1.0,0.0
17999400,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.3015661537647247,0.2598508596420288,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.969857692718506,0.2588845491409302,0.2453053146600723,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9946138262748718,0.2826401889324188,0.1977149993181228,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.916861355304718,0.2221835702657699,0.2107380032539367,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.793670654296875,0.1433658450841903,0.6478381156921387,285.02166748046875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2359313964844,285.01373291015625,1.0,0.3400746285915375,1.0,1.0,0.0,1.0,-1.8733062744140625,1.8733034133911133,2.83626604868914e-06,1.446358323097229,0.9705899953842164,0.9705899953842164,0.0,43.57427215576172,43.0,52227.4375,0.0,514.2290649414062,1.0,280.6427001953125,283.9958190917969,297.5005187988281,300.8401794433594,293.1499938964844,293.1499938964844,280.3500061035156,32590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246760368347168,1.0,0.0,0.0,3.72936749458313,3.7293918132781982,9.280335575567732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.34765625,0.0,1597.2093505859375,1895.4371337890625,0.0,2698.942626953125,0.7607918977737427,1.0,0.0,3.0,1.0,0.0
17999460,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.3053118884563446,0.2576757073402405,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9731860160827636,0.2593828737735748,0.2459252178668975,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9971142411231996,0.2830136120319366,0.1981151551008224,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9205694198608398,0.2225697487592697,0.2112302780151367,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7950907349586487,0.1428717523813247,0.6459396481513977,284.89501953125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24127197265625,284.9048767089844,1.0,0.3402025997638702,1.0,1.0,0.0,1.0,-1.871103882789612,1.8711010217666624,2.829407321769395e-06,1.4443974494934082,0.8550333976745605,0.8550333976745605,0.0,43.19086837768555,61.0,52632.58984375,0.0,511.2820129394531,1.0,280.3577880859375,283.8952331542969,297.5876159667969,301.0108947753906,293.1499938964844,293.1499938964844,280.6499938964844,39446.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321138024330139,1.0,0.0,0.0,3.5509133338928223,3.5509369373321533,8.413436489718151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.58349609375,0.0,1450.7857666015625,1895.4371337890625,0.0,2768.1318359375,0.7340911030769348,1.0,0.0,3.0,1.0,0.0
17999520,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.3053118884563446,0.2576757073402405,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9731860160827636,0.2593828737735748,0.2459252178668975,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9971142411231996,0.2830136120319366,0.1981151551008224,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9205694198608398,0.2225697487592697,0.2112302780151367,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7950907349586487,0.1428717523813247,0.6459396481513977,284.89501953125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24127197265625,284.9048767089844,1.0,0.3402025997638702,1.0,1.0,0.0,1.0,-1.871103882789612,1.8711010217666624,2.829407321769395e-06,1.4443974494934082,0.8550333976745605,0.8550333976745605,0.0,43.19086837768555,61.0,52632.58984375,0.0,511.2820129394531,1.0,280.3577880859375,283.8952331542969,297.5876159667969,301.0108947753906,293.1499938964844,293.1499938964844,280.6499938964844,39446.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321138024330139,1.0,0.0,0.0,3.5509133338928223,3.5509369373321533,8.413436489718151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.58349609375,0.0,1450.7857666015625,1895.4371337890625,0.0,2768.1318359375,0.7340911030769348,1.0,0.0,3.0,1.0,0.0
17999580,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9988386034965516,0.3056512475013733,0.2753422260284424,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9511877298355104,0.2604899108409881,0.2469011098146438,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9791141152381896,0.2841240763664245,0.1988111138343811,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8984067440032959,0.2234790325164795,0.2120442241430282,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7758377194404602,0.1427044868469238,0.6452704071998596,285.055908203125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.23809814453125,285.05340576171875,1.0,0.347299724817276,1.0,1.0,0.0,1.0,-1.8948074579238887,1.89480459690094,2.900054369092686e-06,1.4628875255584717,1.0,1.0,0.0,46.749732971191406,79.0,53158.3984375,0.0,538.8171997070312,1.0,280.6428527832031,284.0246276855469,297.5984191894531,300.97137451171875,293.1499938964844,293.1499938964844,280.3500061035156,32023.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233555555343628,1.0,0.0,0.0,3.760098457336426,3.760122776031494,9.433909440303978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8720703125,0.0,1628.4906005859375,1895.4371337890625,0.0,2686.68408203125,0.7661887407302856,1.0,0.0,3.0,1.0,0.0
17999640,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9988386034965516,0.3056512475013733,0.2753422260284424,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9511877298355104,0.2604899108409881,0.2469011098146438,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9791141152381896,0.2841240763664245,0.1988111138343811,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8984067440032959,0.2234790325164795,0.2120442241430282,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7758377194404602,0.1427044868469238,0.6452704071998596,285.055908203125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.23809814453125,285.05340576171875,1.0,0.347299724817276,1.0,1.0,0.0,1.0,-1.8948074579238887,1.89480459690094,2.900054369092686e-06,1.4628875255584717,1.0,1.0,0.0,46.749732971191406,79.0,53158.3984375,0.0,538.8171997070312,1.0,280.6428527832031,284.0246276855469,297.5984191894531,300.97137451171875,293.1499938964844,293.1499938964844,280.3500061035156,32023.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233555555343628,1.0,0.0,0.0,3.760098457336426,3.760122776031494,9.433909440303978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8720703125,0.0,1628.4906005859375,1895.4371337890625,0.0,2686.68408203125,0.7661887407302856,1.0,0.0,3.0,1.0,0.0
17999700,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.971846044063568,0.3045783042907715,0.2748603224754333,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9175487160682678,0.2608158588409424,0.2475657910108566,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9484379887580872,0.2843815088272095,0.1992860287427902,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8701061010360718,0.2237362563610077,0.2126234024763107,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7515348196029663,0.1424587666988372,0.6456015110015869,284.8991394042969,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2304382324219,284.8824157714844,1.0,0.3522999584674835,1.0,1.0,0.0,1.0,-1.8963748216629028,1.896371841430664,2.905102746808552e-06,1.4643524885177612,0.9112136960029602,0.9112136960029602,0.0,51.630821228027344,79.0,54175.8046875,0.0,555.757568359375,1.0,280.3947448730469,283.8340759277344,297.69012451171875,301.248046875,293.1499938964844,293.1499938964844,280.3500061035156,35145.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316799402236938,1.0,0.0,0.0,3.779572725296021,3.779597759246826,9.5318830517499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.189453125,0.0,1675.5372314453125,1895.4371337890625,0.0,2764.089599609375,0.7699872255325317,1.0,0.0,3.0,1.0,0.0
17999760,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.938266932964325,0.3037924170494079,0.2742151618003845,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8872183561325073,0.260903388261795,0.2479554265737533,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9143309593200684,0.2843581438064575,0.199503481388092,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8435731530189514,0.2237812727689743,0.2129659950733184,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.729035496711731,0.1420406103134155,0.6451142430305481,284.8893737792969,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2225952148437,284.8964538574219,1.0,0.3579544126987457,1.0,1.0,0.0,1.0,-1.896156668663025,1.896153807640076,2.904484972532373e-06,1.464208960533142,0.8812575340270996,0.8812575340270996,0.0,57.47633361816406,97.0,53990.67578125,0.0,574.4764404296875,1.0,280.3567199707031,283.8616638183594,297.7012023925781,301.2133483886719,293.1499938964844,293.1499938964844,280.6499938964844,38380.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348073959350586,1.0,0.0,0.0,3.675907611846924,3.6759324073791504,9.016177955345483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.0478515625,0.0,1580.1236572265625,1895.4371337890625,0.0,2793.24169921875,0.7550184726715088,1.0,0.0,3.0,1.0,0.0
17999820,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8837735056877136,0.3041465878486633,0.2745422720909118,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8413450121879578,0.2617154717445373,0.2490619271993637,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8648320436477661,0.2851274311542511,0.2002591639757156,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8014407157897949,0.2244132161140442,0.2139277905225753,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6895830631256104,0.1415377557277679,0.6448377966880798,285.0504150390625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2193298339844,285.0483093261719,1.0,0.3708881139755249,1.0,1.0,0.0,1.0,-1.8996036052703853,1.8996007442474363,2.914798642450478e-06,1.466860294342041,1.0,1.0,0.0,70.5994644165039,100.0,53910.88671875,0.0,619.3890991210938,1.0,280.643310546875,284.0069580078125,297.6968078613281,301.132568359375,293.1499938964844,293.1499938964844,280.3500061035156,33067.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270965218544006,1.0,0.0,0.0,3.832067012786865,3.83209228515625,9.798496876101126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.568359375,0.0,1722.2818603515625,1895.4371337890625,0.0,2721.433837890625,0.7798766493797302,1.0,0.0,3.0,1.0,0.0
17999880,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8837735056877136,0.3041465878486633,0.2745422720909118,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8413450121879578,0.2617154717445373,0.2490619271993637,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8648320436477661,0.2851274311542511,0.2002591639757156,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8014407157897949,0.2244132161140442,0.2139277905225753,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6895830631256104,0.1415377557277679,0.6448377966880798,285.0504150390625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2193298339844,285.0483093261719,1.0,0.3708881139755249,1.0,1.0,0.0,1.0,-1.8996036052703853,1.8996007442474363,2.914798642450478e-06,1.466860294342041,1.0,1.0,0.0,70.5994644165039,100.0,53910.88671875,0.0,619.3890991210938,1.0,280.643310546875,284.0069580078125,297.6968078613281,301.132568359375,293.1499938964844,293.1499938964844,280.3500061035156,33067.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270965218544006,1.0,0.0,0.0,3.832067012786865,3.83209228515625,9.798496876101126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.568359375,0.0,1722.2818603515625,1895.4371337890625,0.0,2721.433837890625,0.7798766493797302,1.0,0.0,3.0,1.0,0.0
17999940,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8552129864692688,0.3037812411785126,0.2748864591121673,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8164668083190918,0.2619538605213165,0.2498991936445236,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8381921648979187,0.2851621210575104,0.2007703185081482,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7755286693572998,0.2245516330003738,0.2146435528993606,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6653612852096558,0.140725627541542,0.6436980366706848,284.8865966796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.210693359375,284.8923645019531,1.0,0.3801231384277344,1.0,1.0,0.0,1.0,-1.9011329412460327,1.9011300802230835,2.9195180104579777e-06,1.4681333303451538,0.8955403566360474,0.8955403566360474,0.0,80.84579467773438,88.0,54772.98046875,0.0,653.6857299804688,1.0,280.35699462890625,283.8442687988281,297.78839111328125,301.3507995605469,293.1499938964844,293.1499938964844,280.6499938964844,38350.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370176553726196,1.0,0.0,0.0,3.7497308254241934,3.749756336212158,9.381957966070332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.31591796875,0.0,1665.0477294921875,1895.4371337890625,0.0,2813.8642578125,0.7682580351829529,1.0,0.0,3.0,1.0,0.0
18000000,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8552129864692688,0.3037812411785126,0.2748864591121673,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8164668083190918,0.2619538605213165,0.2498991936445236,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8381921648979187,0.2851621210575104,0.2007703185081482,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7755286693572998,0.2245516330003738,0.2146435528993606,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6653612852096558,0.140725627541542,0.6436980366706848,284.8865966796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.210693359375,284.8923645019531,1.0,0.3801231384277344,1.0,1.0,0.0,1.0,-1.9011329412460327,1.9011300802230835,2.9195180104579777e-06,1.4681333303451538,0.8955403566360474,0.8955403566360474,0.0,80.84579467773438,88.0,54772.98046875,0.0,653.6857299804688,1.0,280.35699462890625,283.8442687988281,297.78839111328125,301.3507995605469,293.1499938964844,293.1499938964844,280.6499938964844,38350.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370176553726196,1.0,0.0,0.0,3.7497308254241934,3.749756336212158,9.381957966070332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.31591796875,0.0,1665.0477294921875,1895.4371337890625,0.0,2813.8642578125,0.7682580351829529,1.0,0.0,3.0,1.0,0.0
18000060,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8496329188346863,0.3046574294567108,0.2753449976444244,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8115739226341248,0.2630401253700256,0.2506892383098602,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8331459760665894,0.2862005531787872,0.2012853771448135,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7706186175346375,0.225475862622261,0.2153037637472152,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6597980856895447,0.1405421048402786,0.6421120166778564,285.0585327148437,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2123718261719,285.057861328125,1.0,0.3820338845252991,1.0,1.0,0.0,1.0,-1.902133822441101,1.902130961418152,2.9224470381450374e-06,1.468851923942566,1.0,1.0,0.0,83.40042877197266,76.0,54507.9453125,0.0,662.7194213867188,1.0,280.64373779296875,284.00848388671875,297.7843933105469,301.2596740722656,293.1499938964844,293.1499938964844,280.3500061035156,33758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285887241363525,1.0,0.0,0.0,3.871790647506714,3.871816635131836,1.0002695489674809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3330078125,0.0,1776.4178466796875,1895.4371337890625,0.0,2735.312255859375,0.7876697182655334,1.0,0.0,3.0,1.0,0.0
18000120,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8496329188346863,0.3046574294567108,0.2753449976444244,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8115739226341248,0.2630401253700256,0.2506892383098602,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8331459760665894,0.2862005531787872,0.2012853771448135,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7706186175346375,0.225475862622261,0.2153037637472152,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6597980856895447,0.1405421048402786,0.6421120166778564,285.0585327148437,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2123718261719,285.057861328125,1.0,0.3820338845252991,1.0,1.0,0.0,1.0,-1.902133822441101,1.902130961418152,2.9224470381450374e-06,1.468851923942566,1.0,1.0,0.0,83.40042877197266,76.0,54507.9453125,0.0,662.7194213867188,1.0,280.64373779296875,284.00848388671875,297.7843933105469,301.2596740722656,293.1499938964844,293.1499938964844,280.3500061035156,33758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285887241363525,1.0,0.0,0.0,3.871790647506714,3.871816635131836,1.0002695489674809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3330078125,0.0,1776.4178466796875,1895.4371337890625,0.0,2735.312255859375,0.7876697182655334,1.0,0.0,3.0,1.0,0.0
18000180,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8571582436561584,0.3049861192703247,0.2757889628410339,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8192898631095886,0.2641503512859344,0.251720130443573,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8406930565834045,0.2870942652225494,0.2019363790750503,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7784551382064819,0.2265204340219497,0.216240644454956,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6656848788261414,0.1406985223293304,0.642234206199646,284.8892822265625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2128295898437,284.8952941894531,1.0,0.3796803951263428,1.0,1.0,0.0,1.0,-1.90596091747284,1.90595805644989,2.934050598923932e-06,1.4718736410140991,0.9087496995925904,0.9087496995925904,0.0,80.5478744506836,64.0,55458.140625,0.0,656.38232421875,1.0,280.355712890625,283.8376159667969,297.875732421875,301.48126220703125,293.1499938964844,293.1499938964844,280.04998779296875,38169.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381892442703247,1.0,0.0,0.0,3.8012640476226807,3.801289796829224,9.641605629440164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.375,0.0,1724.967041015625,1895.4371337890625,0.0,2824.80224609375,0.7775577902793884,1.0,0.0,3.0,1.0,0.0
18000240,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8571582436561584,0.3049861192703247,0.2757889628410339,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8192898631095886,0.2641503512859344,0.251720130443573,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8406930565834045,0.2870942652225494,0.2019363790750503,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7784551382064819,0.2265204340219497,0.216240644454956,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6656848788261414,0.1406985223293304,0.642234206199646,284.8892822265625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2128295898437,284.8952941894531,1.0,0.3796803951263428,1.0,1.0,0.0,1.0,-1.90596091747284,1.90595805644989,2.934050598923932e-06,1.4718736410140991,0.9087496995925904,0.9087496995925904,0.0,80.5478744506836,64.0,55458.140625,0.0,656.38232421875,1.0,280.355712890625,283.8376159667969,297.875732421875,301.48126220703125,293.1499938964844,293.1499938964844,280.04998779296875,38169.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381892442703247,1.0,0.0,0.0,3.8012640476226807,3.801289796829224,9.641605629440164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.375,0.0,1724.967041015625,1895.4371337890625,0.0,2824.80224609375,0.7775577902793884,1.0,0.0,3.0,1.0,0.0
18000300,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8640790581703186,0.305071473121643,0.2757728397846222,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8259775638580322,0.2647025883197784,0.2521275281906128,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.8475328683853149,0.287517100572586,0.202150210738182,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7854621410369873,0.2270601987838745,0.2166317999362945,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.6714013814926147,0.1408378630876541,0.6422463059425354,284.8014831542969,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.212890625,284.7982482910156,1.0,0.3773309588432312,1.0,1.0,0.0,1.0,-1.907171607017517,1.9071686267852783,2.937703357019928e-06,1.4728130102157593,0.8190561532974243,0.8190561532974243,0.0,77.89610290527344,64.0,55969.09765625,0.0,648.691162109375,1.0,280.09716796875,283.7342529296875,297.9128112792969,301.63006591796875,293.1499938964844,293.1499938964844,280.04998779296875,41960.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434938788414001,1.0,0.0,0.0,3.67315125465393,3.673176765441896,9.002661727208761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.494140625,0.0,1603.9613037109375,1895.4371337890625,0.0,2874.375244140625,0.7541922330856323,1.0,0.0,3.0,1.0,0.0
18000360,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8734140396118164,0.3053361177444458,0.2757403552532196,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8347116708755493,0.265382707118988,0.2525365352630615,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8567031025886536,0.2880892157554626,0.2023621797561645,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7946875691413879,0.2277203798294067,0.2170314043760299,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6791321635246277,0.1410814225673675,0.6423724293708801,284.8923034667969,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.214111328125,284.9015197753906,1.0,0.3744028806686401,1.0,1.0,0.0,1.0,-1.908508062362671,1.9085052013397217,2.9417226414807374e-06,1.4738386869430542,0.8423678278923035,0.8423678278923035,0.0,74.5898208618164,52.0,55779.359375,0.0,638.9581909179688,1.0,280.0578918457031,283.8484191894531,297.89715576171875,301.52740478515625,293.1499938964844,293.1499938964844,280.3500061035156,40715.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426389694213867,1.0,0.0,0.0,3.5148487091064453,3.5148723125457764,8.243403613050759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1650390625,0.0,1421.9189453125,1895.4371337890625,0.0,2866.380615234375,0.7294897437095642,1.0,0.0,3.0,1.0,0.0
18000420,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9040197730064392,0.3071140050888061,0.2767312526702881,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.862855851650238,0.267637550830841,0.2540891170501709,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8866758346557617,0.2902607023715973,0.2034336775541305,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8224141597747803,0.2298538833856582,0.2184878289699554,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.703993558883667,0.1422183811664581,0.6449707746505737,285.0259094238281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265930175781,285.0218505859375,1.0,0.3675035536289215,1.0,1.0,0.0,1.0,-1.9177130460739136,1.9177101850509644,2.96958705803263e-06,1.48097026348114,0.9610702395439148,0.9610702395439148,0.0,65.95475769042969,40.0,55939.46875,0.0,617.705322265625,1.0,280.3424987792969,283.9571838378906,297.89971923828125,301.46002197265625,293.1499938964844,293.1499938964844,280.04998779296875,32812.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328174352645874,1.0,0.0,0.0,3.702226638793945,3.702250480651856,9.145749118033564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8125,0.0,1567.859130859375,1895.4371337890625,0.0,2774.688232421875,0.7559519410133362,1.0,0.0,3.0,1.0,0.0
18000480,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9040197730064392,0.3071140050888061,0.2767312526702881,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.862855851650238,0.267637550830841,0.2540891170501709,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8866758346557617,0.2902607023715973,0.2034336775541305,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8224141597747803,0.2298538833856582,0.2184878289699554,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.703993558883667,0.1422183811664581,0.6449707746505737,285.0259094238281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265930175781,285.0218505859375,1.0,0.3675035536289215,1.0,1.0,0.0,1.0,-1.9177130460739136,1.9177101850509644,2.96958705803263e-06,1.48097026348114,0.9610702395439148,0.9610702395439148,0.0,65.95475769042969,40.0,55939.46875,0.0,617.705322265625,1.0,280.3424987792969,283.9571838378906,297.89971923828125,301.46002197265625,293.1499938964844,293.1499938964844,280.04998779296875,32812.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328174352645874,1.0,0.0,0.0,3.702226638793945,3.702250480651856,9.145749118033564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8125,0.0,1567.859130859375,1895.4371337890625,0.0,2774.688232421875,0.7559519410133362,1.0,0.0,3.0,1.0,0.0
18000540,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.94212406873703,0.3077632188796997,0.2773184478282928,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8960391879081726,0.2691236436367035,0.2553421556949615,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9224347472190856,0.2915190756320953,0.204240545630455,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8518791198730469,0.2313192337751388,0.2196937352418899,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7298073172569275,0.1430807560682296,0.6476714015007019,284.8791809082031,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.231201171875,284.8891296386719,1.0,0.3612326383590698,1.0,1.0,0.0,1.0,-1.9255863428115845,1.9255833625793457,2.9936732062196825e-06,1.487163543701172,0.8519933223724365,0.8519933223724365,0.0,58.231388092041016,40.0,56627.0078125,0.0,598.246826171875,1.0,280.0650329589844,283.8247375488281,297.9892578125,301.6854553222656,293.1499938964844,293.1499938964844,280.04998779296875,39409.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416200876235962,1.0,0.0,0.0,3.589804172515869,3.5898282527923584,8.598739782428311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.947265625,0.0,1492.3150634765625,1895.4371337890625,0.0,2856.85546875,0.7395853400230408,1.0,0.0,3.0,1.0,0.0
18000600,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9530506730079652,0.3079326748847961,0.2773493528366089,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9059600234031676,0.269501268863678,0.255590409040451,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9338316917419434,0.2918410897254944,0.2043795585632324,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8608341813087463,0.2316924780607223,0.2199413329362869,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7369880080223083,0.1433059275150299,0.6482173204421997,284.9088439941406,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2312927246094,284.9168395996094,1.0,0.3595604300498962,1.0,1.0,0.0,1.0,-1.9270410537719729,1.9270380735397337,2.9981172247062204e-06,1.4882949590682983,0.8643741011619568,0.8643741011619568,0.0,56.26686096191406,28.0,56715.5859375,0.0,592.869873046875,1.0,280.0572204589844,283.8506774902344,297.9866943359375,301.6683959960937,293.1499938964844,293.1499938964844,280.3500061035156,38622.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417455554008484,1.0,0.0,0.0,3.5696141719818115,3.5696377754211426,8.50228843773948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.1875,0.0,1464.748046875,1895.4371337890625,0.0,2858.028076171875,0.7367120981216431,1.0,0.0,3.0,1.0,0.0
18000660,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.3100919723510742,0.2702974081039428,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.972669243812561,0.2720075845718384,0.2573806047439575,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9945830702781676,0.2941874265670776,0.2055650800466537,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9209388494491576,0.234110802412033,0.2216692566871643,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7851106524467468,0.1448462605476379,0.6526747941970825,285.0383605957031,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24237060546875,285.0304870605469,1.0,0.3506221771240234,1.0,1.0,0.0,1.0,-1.929855942726136,1.9298529624938965,3.0062055884627625e-06,1.4901221990585327,0.992239475250244,0.992239475250244,0.0,46.56539916992188,46.0,56784.56640625,0.0,562.970947265625,1.0,280.3428649902344,283.9531555175781,297.9846496582031,301.6081848144531,293.1499938964844,293.1499938964844,280.04998779296875,32327.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349713683128357,1.0,0.0,0.0,3.765697240829468,3.7657217979431152,9.462024763706722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.83984375,0.0,1637.3912353515625,1895.4371337890625,0.0,2794.77099609375,0.7673206925392151,1.0,0.0,3.0,1.0,0.0
