time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.3100919723510742,0.2702974081039428,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.972669243812561,0.2720075845718384,0.2573806047439575,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9945830702781676,0.2941874265670776,0.2055650800466537,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9209388494491576,0.234110802412033,0.2216692566871643,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7851106524467468,0.1448462605476379,0.6526747941970825,285.0383605957031,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24237060546875,285.0304870605469,1.0,0.3506221771240234,1.0,1.0,0.0,1.0,-1.929855942726136,1.9298529624938965,3.0062055884627625e-06,1.4901221990585327,0.992239475250244,0.992239475250244,0.0,46.56539916992188,46.0,56784.56640625,0.0,562.970947265625,1.0,280.3428649902344,283.9531555175781,297.9846496582031,301.6081848144531,293.1499938964844,293.1499938964844,280.04998779296875,32327.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349713683128357,1.0,0.0,0.0,3.765697240829468,3.7657217979431152,9.462024763706722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.83984375,0.0,1637.3912353515625,1895.4371337890625,0.0,2794.77099609375,0.7673206925392151,1.0,0.0,3.0,1.0,0.0
18000780,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.3147604167461395,0.266757607460022,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9789705872535706,0.2739651799201965,0.2593703866004944,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.2962011396884918,0.2067921012639999,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9288687109947203,0.2360767126083374,0.2236427366733551,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7912518382072449,0.146190196275711,0.6589433550834656,284.896240234375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25799560546875,284.90411376953125,1.0,0.350923091173172,1.0,1.0,0.0,1.0,-1.9291614294052124,1.9291584491729736,3.0057783533266047e-06,1.4907615184783936,0.8727314472198486,0.8727314472198486,0.0,46.02291870117188,64.0,57313.44921875,0.0,563.6561279296875,1.0,280.0572509765625,283.8316345214844,298.0539855957031,301.77984619140625,293.1499938964844,293.1499938964844,280.3500061035156,38829.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437972664833069,1.0,0.0,0.0,3.6264419555664062,3.6264662742614746,8.775153901297017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7734375,0.0,1528.1470947265625,1895.4371337890625,0.0,2877.212646484375,0.7469128966331482,1.0,0.0,3.0,1.0,0.0
18000840,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.3147604167461395,0.266757607460022,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9789705872535706,0.2739651799201965,0.2593703866004944,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.2962011396884918,0.2067921012639999,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9288687109947203,0.2360767126083374,0.2236427366733551,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7912518382072449,0.146190196275711,0.6589433550834656,284.896240234375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25799560546875,284.90411376953125,1.0,0.350923091173172,1.0,1.0,0.0,1.0,-1.9291614294052124,1.9291584491729736,3.0057783533266047e-06,1.4907615184783936,0.8727314472198486,0.8727314472198486,0.0,46.02291870117188,64.0,57313.44921875,0.0,563.6561279296875,1.0,280.0572509765625,283.8316345214844,298.0539855957031,301.77984619140625,293.1499938964844,293.1499938964844,280.3500061035156,38829.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437972664833069,1.0,0.0,0.0,3.6264419555664062,3.6264662742614746,8.775153901297017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7734375,0.0,1528.1470947265625,1895.4371337890625,0.0,2877.212646484375,0.7469128966331482,1.0,0.0,3.0,1.0,0.0
18000900,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.31670081615448,0.277526319026947,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.968012511730194,0.2751034200191498,0.2603815495967865,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.990698218345642,0.2976428270339966,0.2078835070133209,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9164394736289978,0.2372985184192657,0.2247221916913986,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7820765376091003,0.147026389837265,0.6625837683677673,285.05303955078125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2660827636719,285.0608825683594,1.0,0.3537374436855316,1.0,1.0,0.0,1.0,-1.9348478317260744,1.934844732284546,3.024210172952735e-06,1.495875358581543,0.9832850098609924,0.9832850098609924,0.0,47.921905517578125,64.0,57148.41796875,0.0,578.5948486328125,1.0,280.3009033203125,283.985595703125,298.0169372558594,301.6152038574219,293.1499938964844,293.1499938964844,280.3500061035156,33455.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837704598903656,1.0,0.0,0.0,3.707700252532959,3.7077245712280273,9.172812838187384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9560546875,0.0,1578.976806640625,1895.4371337890625,0.0,2820.277099609375,0.7596026659011841,1.0,0.0,3.0,1.0,0.0
18000960,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.3177435994148254,0.274752676486969,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9727336764335632,0.2766501605510711,0.261677473783493,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9944437742233276,0.2988476455211639,0.2088371068239212,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9219666123390198,0.2387186884880066,0.2259720712900161,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7864177823066711,0.1480232328176498,0.6666638851165771,285.0643005371094,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2710266113281,285.0652770996094,1.0,0.3587974309921264,1.0,1.0,0.0,1.0,-1.968596577644348,1.96859347820282,3.1259339721145807e-06,1.5201365947723389,1.0,1.0,0.0,48.2491340637207,82.0,57994.99609375,0.0,596.197509765625,1.0,280.3427124023437,283.9779968261719,298.0514221191406,301.7300720214844,293.1499938964844,293.1499938964844,280.04998779296875,32708.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371911644935608,1.0,0.0,0.0,3.810757398605346,3.810782432556152,9.689823627923031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.22265625,0.0,1693.766357421875,1895.4371337890625,0.0,2815.48388671875,0.7758073210716248,1.0,0.0,3.0,1.0,0.0
18001020,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9900192618370056,0.3167694807052612,0.2857460975646972,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9484991431236268,0.2781106829643249,0.2633956372737884,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9735698699951172,0.2998837530612945,0.2098220139741897,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8979529738426208,0.240157201886177,0.2276179939508438,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7677369713783264,0.149052083492279,0.6724101305007935,284.9213256835937,284.95001220703125,297.26373291015625,295.0818176269531,297.2635192871094,297.26373291015625,284.9140930175781,1.0,0.3661210536956787,1.0,1.0,0.0,1.0,-1.991316556930542,1.991313338279724,3.198272679583169e-06,1.5383436679840088,0.9411317110061646,0.9411317110061646,0.0,52.69717788696289,82.0,59555.203125,0.0,629.200439453125,1.0,280.08172607421875,283.80145263671875,298.13348388671875,302.01434326171875,293.1499938964844,293.1499938964844,280.04998779296875,35235.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468902111053467,1.0,0.0,0.0,3.8344666957855225,3.8344924449920654,9.810772780838306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.86328125,0.0,1742.2366943359375,1895.4371337890625,0.0,2906.153076171875,0.7808586955070496,1.0,0.0,3.0,1.0,0.0
18001080,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.966574490070343,0.3159462809562683,0.2851157486438751,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9219458103179932,0.2788988351821899,0.2643595933914184,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.948701560497284,0.3004193305969238,0.2103447467088699,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8757317066192627,0.2409507632255554,0.2285814136266708,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7497614026069641,0.1496162563562393,0.6759218573570251,284.9142761230469,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2584533691406,284.9176330566406,1.0,0.3712306618690491,1.0,1.0,0.0,1.0,-1.9977020025253296,1.997698783874512,3.218551910322276e-06,1.54331636428833,0.9267717599868774,0.9267717599868774,0.0,57.25880813598633,100.0,59678.47265625,0.0,649.6505126953125,1.0,280.0568542480469,283.8074035644531,298.13641357421875,302.0035400390625,293.1499938964844,293.1499938964844,279.75,36664.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498340845108032,1.0,0.0,0.0,3.8003766536712646,3.800402164459229,9.637103630666388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.236328125,0.0,1712.1739501953125,1895.4371337890625,0.0,2933.716796875,0.7764014601707458,1.0,0.0,3.0,1.0,0.0
18001140,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9042548537254332,0.3150775134563446,0.2844125628471374,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8691391944885254,0.280844509601593,0.2666899263858795,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8906384110450745,0.3018313944339752,0.211661547422409,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.829804539680481,0.2429181486368179,0.2309361547231674,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7120997905731201,0.151007667183876,0.684570848941803,284.901611328125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2536926269531,284.9095764160156,1.0,0.3856315612792969,1.0,1.0,0.0,1.0,-2.0144500732421875,2.014446973800659,3.2719688078941545e-06,1.556288480758667,0.8602675795555115,0.8602675795555115,0.0,70.66283416748047,118.0,60378.5,0.0,708.8186645507812,1.0,279.7574157714844,283.79571533203125,298.1451110839844,302.06524658203125,293.1499938964844,293.1499938964844,280.04998779296875,39647.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572245836257935,1.0,0.0,0.0,3.5716655254364014,3.5716893672943115,8.512063800480973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2900390625,0.0,1474.4591064453125,1895.4371337890625,0.0,3002.977783203125,0.7386351227760315,1.0,0.0,3.0,1.0,0.0
18001200,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9042548537254332,0.3150775134563446,0.2844125628471374,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8691391944885254,0.280844509601593,0.2666899263858795,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8906384110450745,0.3018313944339752,0.211661547422409,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.829804539680481,0.2429181486368179,0.2309361547231674,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7120997905731201,0.151007667183876,0.684570848941803,284.901611328125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2536926269531,284.9095764160156,1.0,0.3856315612792969,1.0,1.0,0.0,1.0,-2.0144500732421875,2.014446973800659,3.2719688078941545e-06,1.556288480758667,0.8602675795555115,0.8602675795555115,0.0,70.66283416748047,118.0,60378.5,0.0,708.8186645507812,1.0,279.7574157714844,283.79571533203125,298.1451110839844,302.06524658203125,293.1499938964844,293.1499938964844,280.04998779296875,39647.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572245836257935,1.0,0.0,0.0,3.5716655254364014,3.5716893672943115,8.512063800480973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2900390625,0.0,1474.4591064453125,1895.4371337890625,0.0,3002.977783203125,0.7386351227760315,1.0,0.0,3.0,1.0,0.0
18001260,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8615670800209045,0.3158228993415832,0.2855145633220672,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8320138454437256,0.2833047807216644,0.269581526517868,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8506219983100891,0.3039263188838959,0.2135417163372039,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7943308353424072,0.2453420013189315,0.2337931096553802,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6798194050788879,0.1527032852172851,0.6948661208152771,284.8322448730469,284.95001220703125,297.274658203125,295.1498718261719,297.2699584960937,297.2593688964844,284.8163146972656,1.0,0.4014091491699219,0.8347629308700562,0.8347629308700562,0.4000000059604645,1.0,-2.037294626235962,1.390242099761963,0.6470526456832886,0.9292519688606262,0.8103745579719543,0.8103745579719543,0.0,85.79590606689453,121.0,53415.99609375,0.0,778.4925537109375,1.0,280.0419921875,283.6248474121094,298.0955505371094,301.7225341796875,293.1499938964844,293.1499938964844,280.3500061035156,39959.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844744086265564,1.0,0.0,0.0,3.5757534503936768,3.575777530670166,8.531559956281853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.2265625,0.0,1481.1451416015625,1895.4371337890625,0.0,2886.06982421875,0.7346495389938354,1.0,0.0,3.0,1.0,0.0
18001320,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8615670800209045,0.3158228993415832,0.2855145633220672,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8320138454437256,0.2833047807216644,0.269581526517868,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8506219983100891,0.3039263188838959,0.2135417163372039,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7943308353424072,0.2453420013189315,0.2337931096553802,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6798194050788879,0.1527032852172851,0.6948661208152771,284.8322448730469,284.95001220703125,297.274658203125,295.1498718261719,297.2699584960937,297.2593688964844,284.8163146972656,1.0,0.4014091491699219,0.8347629308700562,0.8347629308700562,0.4000000059604645,1.0,-2.037294626235962,1.390242099761963,0.6470526456832886,0.9292519688606262,0.8103745579719543,0.8103745579719543,0.0,85.79590606689453,121.0,53415.99609375,0.0,778.4925537109375,1.0,280.0419921875,283.6248474121094,298.0955505371094,301.7225341796875,293.1499938964844,293.1499938964844,280.3500061035156,39959.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844744086265564,1.0,0.0,0.0,3.5757534503936768,3.575777530670166,8.531559956281853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.2265625,0.0,1481.1451416015625,1895.4371337890625,0.0,2886.06982421875,0.7346495389938354,1.0,0.0,3.0,1.0,0.0
18001380,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8386431336402893,0.3162426948547363,0.2862193882465362,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8120771646499634,0.2854458093643188,0.272003561258316,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8295989632606506,0.3056214153766632,0.215013712644577,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7740244269371033,0.2474972307682037,0.2362322658300399,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6625085473060608,0.1542402803897857,0.7037241458892822,284.8634033203125,284.95001220703125,297.2760925292969,295.17645263671875,297.2677307128906,297.2611389160156,284.87274169921875,1.0,0.4128386676311493,0.6695258617401123,0.6695258617401123,0.800000011920929,1.0,-2.0563814640045166,0.898822009563446,1.1575593948364258,0.4344139397144317,0.7662354111671448,0.7662354111671448,0.0,97.16122436523438,109.0,45091.22265625,0.0,834.008056640625,1.0,280.3391418457031,283.6766967773437,297.9776611328125,300.990234375,293.1499938964844,293.1499938964844,280.6499938964844,42920.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013902902603149,1.0,0.0,0.0,3.2124595642089844,3.2124807834625244,6.886025971652998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.982421875,0.0,1144.26171875,1895.4371337890625,0.0,2484.143310546875,0.674953818321228,1.0,0.0,3.0,1.0,0.0
18001440,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8386431336402893,0.3162426948547363,0.2862193882465362,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8120771646499634,0.2854458093643188,0.272003561258316,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8295989632606506,0.3056214153766632,0.215013712644577,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7740244269371033,0.2474972307682037,0.2362322658300399,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6625085473060608,0.1542402803897857,0.7037241458892822,284.8634033203125,284.95001220703125,297.2760925292969,295.17645263671875,297.2677307128906,297.2611389160156,284.87274169921875,1.0,0.4128386676311493,0.6695258617401123,0.6695258617401123,0.800000011920929,1.0,-2.0563814640045166,0.898822009563446,1.1575593948364258,0.4344139397144317,0.7662354111671448,0.7662354111671448,0.0,97.16122436523438,109.0,45091.22265625,0.0,834.008056640625,1.0,280.3391418457031,283.6766967773437,297.9776611328125,300.990234375,293.1499938964844,293.1499938964844,280.6499938964844,42920.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013902902603149,1.0,0.0,0.0,3.2124595642089844,3.2124807834625244,6.886025971652998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.982421875,0.0,1144.26171875,1895.4371337890625,0.0,2484.143310546875,0.674953818321228,1.0,0.0,3.0,1.0,0.0
18001500,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8352887034416199,0.3169795274734497,0.2867245376110077,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8094140291213989,0.2868279814720154,0.2732374370098114,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8267848491668701,0.3068470358848572,0.2157926708459854,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7715771794319153,0.2488526850938797,0.2374585419893264,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6605675220489502,0.1552009284496307,0.7079788446426392,285.0015869140625,284.95001220703125,297.2763671875,295.1893920898437,297.2697448730469,297.26519775390625,285.0023803710937,1.0,0.4155601859092712,0.5869073271751404,0.5869073271751404,1.0,1.0,-2.065986156463623,0.827120304107666,1.238865852355957,0.3606236279010772,0.8539729118347168,0.8539729118347168,0.0,99.44903564453124,109.0,43981.12109375,0.0,850.7047119140625,1.0,280.5858459472656,283.7976989746094,297.9581604003906,300.7614440917969,293.1499938964844,293.1499938964844,280.6499938964844,34868.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776141345500946,1.0,0.0,0.0,3.2744791507720947,3.2744994163513184,7.15447470156505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.904296875,0.0,1146.5416259765625,1895.4371337890625,0.0,2255.5654296875,0.6826485395431519,1.0,0.0,3.0,1.0,0.0
18001560,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8358461856842041,0.3178149759769439,0.2874797284603119,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8106216788291931,0.2882969379425049,0.2746140360832214,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8277422785758972,0.3081587851047516,0.2167057394981384,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7729223966598511,0.2502931952476501,0.238806277513504,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6619218587875366,0.1562441289424896,0.7125628590583801,284.9811706542969,284.95001220703125,297.2763671875,295.2021179199219,297.272705078125,297.2701721191406,284.98455810546875,1.0,0.4169990122318268,0.5992743968963623,0.5992743968963623,1.0,1.0,-2.0767672061920166,0.8366928696632385,1.2400742769241333,0.3677326440811157,0.852879524230957,0.852879524230957,0.0,99.80403900146484,97.0,43999.6640625,0.0,861.6629638671875,1.0,280.6379699707031,283.78277587890625,298.028076171875,300.8414611816406,293.1499938964844,293.1499938964844,280.95001220703125,34499.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612161636352539,1.0,0.0,0.0,3.338371753692627,3.338392734527588,7.436399869220622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.2333984375,0.0,1203.048828125,1895.4371337890625,0.0,2123.24853515625,0.6911219954490662,1.0,0.0,3.0,1.0,0.0
18001620,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8398018479347229,0.3190626800060272,0.2883865535259247,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8153406381607056,0.2902594804763794,0.2762873470783233,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.832120954990387,0.3099471032619476,0.2178089022636413,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7778480648994446,0.2522094547748565,0.2404465824365615,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6664644479751587,0.1576507538557052,0.7181780338287354,285.107177734375,284.95001220703125,297.27618408203125,295.21734619140625,297.27691650390625,297.27734375,285.1072998046875,1.0,0.4173397719860077,0.614316999912262,0.614316999912262,1.0,1.0,-2.089902877807617,0.8545532822608948,1.2353495359420776,0.3825729489326477,0.9765638113021852,0.9765638113021852,0.0,98.47181701660156,97.0,44086.125,0.0,868.85009765625,1.0,280.9097595214844,283.9041442871094,298.0860595703125,300.8380432128906,293.1499938964844,293.1499938964844,280.95001220703125,29914.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464359402656555,1.0,0.0,0.0,3.518742799758911,3.5187644958496094,8.261679340648698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.7099609375,0.0,1348.0865478515625,1895.4371337890625,0.0,1994.6971435546875,0.7216391563415527,1.0,0.0,3.0,1.0,0.0
18001680,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8443019986152649,0.3198915123939514,0.2890896201133728,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8201584815979004,0.2915648221969604,0.2774491012096405,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8368204832077026,0.3111322522163391,0.218591421842575,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7829442024230957,0.253487229347229,0.2415784448385238,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.6711074709892273,0.1586081385612487,0.7220593690872192,285.08551025390625,284.95001220703125,297.27593994140625,295.2270202636719,297.2797241210937,297.28228759765625,285.08184814453125,1.0,0.416944146156311,0.6240084171295166,0.6240084171295166,1.0,1.0,-2.0991032123565674,0.8657710552215576,1.2333320379257202,0.3916904032230377,1.0,1.0,0.0,96.7282943725586,85.0,44541.92578125,0.0,871.0270385742188,1.0,280.9400329589844,283.8729858398437,298.1602783203125,300.98394775390625,293.1499938964844,293.1499938964844,280.6499938964844,30007.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450962066650391,1.0,0.0,0.0,3.6348156929016113,3.634838581085205,8.815726459943107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.7919921875,0.0,1471.687255859375,1895.4371337890625,0.0,1983.1790771484373,0.7418282628059387,1.0,0.0,3.0,1.0,0.0
18001740,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8570166230201721,0.3206331729888916,0.2898993194103241,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8333393931388855,0.2938281595706939,0.27958944439888,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.850077748298645,0.3129453361034393,0.2199029773473739,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7971277236938477,0.2557826638221741,0.2437191158533096,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6840775012969971,0.1604174822568893,0.7296861410140991,284.8975830078125,284.95001220703125,297.2753601074219,295.2483825683594,297.2811889648437,297.2854309082031,284.90057373046875,1.0,0.4145591557025909,0.6457743644714355,0.6457743644714355,1.0,1.0,-2.1159582138061523,0.8874709010124207,1.228487253189087,0.4095721542835235,0.8849188089370728,0.8849188089370728,0.0,91.5275650024414,85.0,45886.48828125,0.0,867.7932739257812,1.0,280.6618957519531,283.6771240234375,298.3048400878906,301.3174133300781,293.1499938964844,293.1499938964844,280.6499938964844,36593.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608547806739807,1.0,0.0,0.0,3.634255409240722,3.634279251098633,8.813007639218995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.66064453125,0.0,1520.1446533203125,1895.4371337890625,0.0,2120.07421875,0.7456561326980591,1.0,0.0,3.0,1.0,0.0
18001800,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8590043187141418,0.3207173943519592,0.2899225056171417,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.835372805595398,0.294120043516159,0.2798212468624115,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8521521687507629,0.3131730854511261,0.2200272977352142,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7993084192276001,0.2560809850692749,0.2439584136009216,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6860741972923279,0.1606537252664566,0.7305626273155212,284.9044189453125,284.95001220703125,297.2752990722656,295.2512512207031,297.2812194824219,297.2855224609375,284.90777587890625,1.0,0.4140901565551758,0.6487424373626709,0.6487424373626709,1.0,1.0,-2.117753744125366,0.8900250196456909,1.2277288436889648,0.4117060303688049,0.8854613304138184,0.8854613304138184,0.0,90.7138442993164,73.0,45937.98828125,0.0,866.5061645507812,1.0,280.6578063964844,283.6839599609375,298.3044128417969,301.3157043457031,293.1499938964844,293.1499938964844,280.95001220703125,36736.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618494033813477,1.0,0.0,0.0,3.6253607273101807,3.625384569168091,8.769922033025068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.251953125,0.0,1511.400146484375,1895.4371337890625,0.0,2128.813720703125,0.744583010673523,1.0,0.0,3.0,1.0,0.0
18001860,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8828173279762268,0.3225820064544678,0.2908988893032074,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8588466048240662,0.2972852885723114,0.282211035490036,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8764523863792419,0.3159576654434204,0.2214917242527008,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8226558566093445,0.2592191100120544,0.2463503777980804,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7082234025001526,0.1630730777978897,0.7390157580375671,285.0545959472656,284.95001220703125,297.2748413085937,295.2749938964844,297.2861328125,297.2942810058594,285.0532531738281,1.0,0.4094162583351135,0.6474232077598572,0.6474232077598572,1.0,1.0,-2.13657546043396,0.8985191583633423,1.238056182861328,0.4158006906509399,1.0,1.0,0.0,82.35514068603516,61.0,45844.9453125,0.0,853.526611328125,1.0,280.9430236816406,283.8274230957031,298.2729187011719,301.2249450683594,293.1499938964844,293.1499938964844,280.6499938964844,32521.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574763298034668,1.0,0.0,0.0,3.8000662326812735,3.80009126663208,9.63553020483232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7646484375,0.0,1679.526611328125,1895.4371337890625,0.0,2090.47412109375,0.7736436128616333,1.0,0.0,3.0,1.0,0.0
18001920,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8828173279762268,0.3225820064544678,0.2908988893032074,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8588466048240662,0.2972852885723114,0.282211035490036,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8764523863792419,0.3159576654434204,0.2214917242527008,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8226558566093445,0.2592191100120544,0.2463503777980804,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7082234025001526,0.1630730777978897,0.7390157580375671,285.0545959472656,284.95001220703125,297.2748413085937,295.2749938964844,297.2861328125,297.2942810058594,285.0532531738281,1.0,0.4094162583351135,0.6474232077598572,0.6474232077598572,1.0,1.0,-2.13657546043396,0.8985191583633423,1.238056182861328,0.4158006906509399,1.0,1.0,0.0,82.35514068603516,61.0,45844.9453125,0.0,853.526611328125,1.0,280.9430236816406,283.8274230957031,298.2729187011719,301.2249450683594,293.1499938964844,293.1499938964844,280.6499938964844,32521.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574763298034668,1.0,0.0,0.0,3.8000662326812735,3.80009126663208,9.63553020483232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7646484375,0.0,1679.526611328125,1895.4371337890625,0.0,2090.47412109375,0.7736436128616333,1.0,0.0,3.0,1.0,0.0
18001980,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9180545210838318,0.3236766159534454,0.2917872071266174,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8931909799575806,0.3000409305095672,0.2845917344093323,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9118167161941528,0.3181601464748382,0.2229092270135879,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8536736965179443,0.2620192170143127,0.248749241232872,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7356703877449036,0.1653414815664291,0.7477288842201233,284.8910522460937,284.95001220703125,297.27508544921875,295.29840087890625,297.2884216308594,297.2981872558594,284.894775390625,1.0,0.4036999642848968,0.6461039781570435,0.6461039781570435,1.0,1.0,-2.1555545330047607,0.9065734148025512,1.248981237411499,0.4195465743541717,0.9003394842147827,0.9003394842147827,0.0,72.71056365966797,49.0,46987.75390625,0.0,835.689697265625,1.0,280.6570739746094,283.6527099609375,298.3464660644531,301.4382019042969,293.1499938964844,293.1499938964844,280.3500061035156,37726.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717093825340271,1.0,0.0,0.0,3.745383024215698,3.745408296585083,9.360213653053506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.408203125,0.0,1655.1513671875,1895.4371337890625,0.0,2216.032958984375,0.7670027017593384,1.0,0.0,3.0,1.0,0.0
18002040,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9180545210838318,0.3236766159534454,0.2917872071266174,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8931909799575806,0.3000409305095672,0.2845917344093323,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9118167161941528,0.3181601464748382,0.2229092270135879,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8536736965179443,0.2620192170143127,0.248749241232872,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7356703877449036,0.1653414815664291,0.7477288842201233,284.8910522460937,284.95001220703125,297.27508544921875,295.29840087890625,297.2884216308594,297.2981872558594,284.894775390625,1.0,0.4036999642848968,0.6461039781570435,0.6461039781570435,1.0,1.0,-2.1555545330047607,0.9065734148025512,1.248981237411499,0.4195465743541717,0.9003394842147827,0.9003394842147827,0.0,72.71056365966797,49.0,46987.75390625,0.0,835.689697265625,1.0,280.6570739746094,283.6527099609375,298.3464660644531,301.4382019042969,293.1499938964844,293.1499938964844,280.3500061035156,37726.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717093825340271,1.0,0.0,0.0,3.745383024215698,3.745408296585083,9.360213653053506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.408203125,0.0,1655.1513671875,1895.4371337890625,0.0,2216.032958984375,0.7670027017593384,1.0,0.0,3.0,1.0,0.0
18002100,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.9422500729560852,0.3241065144538879,0.2920005917549133,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.915741503238678,0.3013235628604889,0.2856157422065735,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.9364086985588074,0.3191317617893219,0.2234552055597305,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8739332556724548,0.2633369266986847,0.2498039007186889,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7524952292442322,0.1664227843284607,0.7516485452651978,284.80029296875,284.95001220703125,297.2756042480469,295.3099975585937,297.2892150878906,297.2991943359375,284.7991638183594,1.0,0.4004890322685241,0.6454443335533142,0.6454443335533142,1.0,1.0,-2.1636712551116943,0.9099624752998352,1.253708839416504,0.4210615456104278,0.8075574040412903,0.8075574040412903,0.0,67.66931915283203,49.0,47567.0625,0.0,824.5742797851562,1.0,280.3987731933594,283.54736328125,298.3750305175781,301.5789489746094,293.1499938964844,293.1499938964844,280.3500061035156,42180.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791737914085388,1.0,0.0,0.0,3.606421709060669,3.606446266174317,8.678532594785793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.33984375,0.0,1530.91552734375,1895.4371337890625,0.0,2282.7255859375,0.7422397136688232,1.0,0.0,3.0,1.0,0.0
18002160,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.969471514225006,0.3247127532958984,0.2921962440013885,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.945490062236786,0.3027057349681854,0.2866132259368896,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9647849202156068,0.3202223777770996,0.2239747941493988,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.899232029914856,0.2647430300712585,0.2508353590965271,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.773833692073822,0.1675612777471542,0.7554870247840881,284.8848876953125,284.95001220703125,297.2764587402344,295.3215637207031,297.29058837890625,297.3009338378906,284.8917236328125,1.0,0.3971057832241058,0.6450933814048767,0.6450933814048767,1.0,1.0,-2.1715762615203857,0.9134244322776794,1.2581517696380615,0.4226828515529632,0.8263598680496216,0.8263598680496216,0.0,62.45174789428711,52.0,47408.37109375,0.0,812.522705078125,1.0,280.3584289550781,283.6430053710937,298.3451232910156,301.471923828125,293.1499938964844,293.1499938964844,280.6499938964844,40937.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796022295951843,1.0,0.0,0.0,3.4465014934539795,3.4465246200561523,7.925930844976392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.8798828125,0.0,1353.2149658203125,1895.4371337890625,0.0,2286.56982421875,0.7171909213066101,1.0,0.0,3.0,1.0,0.0
18002220,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.3273272812366485,0.293513685464859,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9825401306152344,0.306346982717514,0.28960120677948,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9969090223312378,0.3234895765781402,0.2258689254522323,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9392117261886596,0.2683399319648742,0.2538049519062042,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.805812418460846,0.1703980267047882,0.7664326429367065,285.0220642089844,284.95001220703125,297.2794189453125,295.3446350097656,297.2987365722656,297.3128356933594,285.01861572265625,1.0,0.3950316607952118,0.6443914771080017,0.6443914771080017,1.0,1.0,-2.18759822845459,0.920295774936676,1.267302393913269,0.4268145263195038,0.9434444904327391,0.9434444904327391,0.0,56.99951553344727,70.0,47424.3671875,0.0,809.89501953125,1.0,280.6415405273437,283.7638854980469,298.3153076171875,301.3634338378906,293.1499938964844,293.1499938964844,280.3500061035156,32723.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689212560653687,1.0,0.0,0.0,3.636030912399292,3.636054039001465,8.821621122478973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0478515625,0.0,1493.257568359375,1895.4371337890625,0.0,2191.264892578125,0.7438697814941406,1.0,0.0,3.0,1.0,0.0
18002280,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.3273272812366485,0.293513685464859,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9825401306152344,0.306346982717514,0.28960120677948,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9969090223312378,0.3234895765781402,0.2258689254522323,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9392117261886596,0.2683399319648742,0.2538049519062042,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.805812418460846,0.1703980267047882,0.7664326429367065,285.0220642089844,284.95001220703125,297.2794189453125,295.3446350097656,297.2987365722656,297.3128356933594,285.01861572265625,1.0,0.3950316607952118,0.6443914771080017,0.6443914771080017,1.0,1.0,-2.18759822845459,0.920295774936676,1.267302393913269,0.4268145263195038,0.9434444904327391,0.9434444904327391,0.0,56.99951553344727,70.0,47424.3671875,0.0,809.89501953125,1.0,280.6415405273437,283.7638854980469,298.3153076171875,301.3634338378906,293.1499938964844,293.1499938964844,280.3500061035156,32723.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689212560653687,1.0,0.0,0.0,3.636030912399292,3.636054039001465,8.821621122478973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0478515625,0.0,1493.257568359375,1895.4371337890625,0.0,2191.264892578125,0.7438697814941406,1.0,0.0,3.0,1.0,0.0
18002340,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.3297703862190246,0.2948997318744659,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9847834706306458,0.3094574511051178,0.2926932573318481,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9984704852104188,0.3262545466423034,0.2279479652643203,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9426289200782776,0.2714927792549133,0.2569155991077423,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8093416690826416,0.173015147447586,0.7785472273826599,284.9202575683594,284.95001220703125,297.28448486328125,295.3677978515625,297.3046875,297.31951904296875,284.9256896972656,1.0,0.4011778831481933,0.6436895132064819,0.6436895132064819,1.0,1.0,-2.221492052078247,0.935800313949585,1.2856918573379517,0.4336203634738922,0.8585700392723083,0.8585700392723083,0.0,58.058624267578125,88.0,48515.98046875,0.0,842.4483642578125,1.0,280.3583374023437,283.6558837890625,298.3982849121094,301.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,38055.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796268463134766,1.0,0.0,0.0,3.514031410217285,3.514054298400879,8.239570092882786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.283203125,0.0,1401.895751953125,1895.4371337890625,0.0,2286.79052734375,0.7264119982719421,1.0,0.0,3.0,1.0,0.0
18002400,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.3297703862190246,0.2948997318744659,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9847834706306458,0.3094574511051178,0.2926932573318481,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9984704852104188,0.3262545466423034,0.2279479652643203,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9426289200782776,0.2714927792549133,0.2569155991077423,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8093416690826416,0.173015147447586,0.7785472273826599,284.9202575683594,284.95001220703125,297.28448486328125,295.3677978515625,297.3046875,297.31951904296875,284.9256896972656,1.0,0.4011778831481933,0.6436895132064819,0.6436895132064819,1.0,1.0,-2.221492052078247,0.935800313949585,1.2856918573379517,0.4336203634738922,0.8585700392723083,0.8585700392723083,0.0,58.058624267578125,88.0,48515.98046875,0.0,842.4483642578125,1.0,280.3583374023437,283.6558837890625,298.3982849121094,301.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,38055.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796268463134766,1.0,0.0,0.0,3.514031410217285,3.514054298400879,8.239570092882786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.283203125,0.0,1401.895751953125,1895.4371337890625,0.0,2286.79052734375,0.7264119982719421,1.0,0.0,3.0,1.0,0.0
18002460,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9709649682044984,0.3314891755580902,0.2981390655040741,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9517223834991456,0.3131556510925293,0.2962624728679657,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9686212539672852,0.3293418884277344,0.230171799659729,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9062259197235109,0.2751514315605163,0.260474145412445,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7823991179466248,0.1759402900934219,0.7924490571022034,285.0538635253906,284.95001220703125,297.29205322265625,295.39117431640625,297.3132629394531,297.32891845703125,285.05133056640625,1.0,0.4122150540351867,0.6427673697471619,0.6427673697471619,1.0,1.0,-2.253929615020752,0.9503238201141356,1.3036056756973269,0.44074746966362,0.995181441307068,0.995181441307068,0.0,65.77389526367188,106.0,48832.40625,0.0,902.7538452148438,1.0,280.6427001953125,283.7724609375,298.380859375,301.5080871582031,293.1499938964844,293.1499938964844,280.3500061035156,31815.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734729051589966,1.0,0.0,0.0,3.732504606246948,3.7325286865234375,9.295955010202306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.7314453125,0.0,1594.890869140625,1895.4371337890625,0.0,2231.739990234375,0.7608886957168579,1.0,0.0,3.0,1.0,0.0
18002520,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9709649682044984,0.3314891755580902,0.2981390655040741,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9517223834991456,0.3131556510925293,0.2962624728679657,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9686212539672852,0.3293418884277344,0.230171799659729,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9062259197235109,0.2751514315605163,0.260474145412445,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7823991179466248,0.1759402900934219,0.7924490571022034,285.0538635253906,284.95001220703125,297.29205322265625,295.39117431640625,297.3132629394531,297.32891845703125,285.05133056640625,1.0,0.4122150540351867,0.6427673697471619,0.6427673697471619,1.0,1.0,-2.253929615020752,0.9503238201141356,1.3036056756973269,0.44074746966362,0.995181441307068,0.995181441307068,0.0,65.77389526367188,106.0,48832.40625,0.0,902.7538452148438,1.0,280.6427001953125,283.7724609375,298.380859375,301.5080871582031,293.1499938964844,293.1499938964844,280.3500061035156,31815.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734729051589966,1.0,0.0,0.0,3.732504606246948,3.7325286865234375,9.295955010202306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.7314453125,0.0,1594.890869140625,1895.4371337890625,0.0,2231.739990234375,0.7608886957168579,1.0,0.0,3.0,1.0,0.0
