time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9212601780891418,0.3325178623199463,0.2997344136238098,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9037320613861084,0.3161716163158417,0.2997745871543884,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9199943542480468,0.3316413164138794,0.2323003113269806,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8654594421386719,0.2782096862792969,0.2640034854412079,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7491536736488342,0.1784591227769851,0.806525468826294,284.9072570800781,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.3315734863281,284.9118957519531,1.0,0.4260804057121277,0.641845166683197,0.641845166683197,1.0,1.0,-2.2835516929626465,0.9634826183319092,1.3200689554214478,0.4474001228809356,0.8924707770347595,0.8924707770347595,0.0,77.89783477783203,124.0,50157.3125,0.0,979.34228515625,1.0,280.3565368652344,283.61279296875,298.4621276855469,301.7439880371094,293.1499938964844,293.1499938964844,280.6499938964844,37443.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874763011932373,1.0,0.0,0.0,3.677816152572632,3.6778407096862793,9.025542340168612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.3046875,0.0,1575.2225341796875,1895.4371337890625,0.0,2357.518310546875,0.7548569440841675,1.0,0.0,3.0,1.0,0.0
18002640,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9212601780891418,0.3325178623199463,0.2997344136238098,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9037320613861084,0.3161716163158417,0.2997745871543884,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9199943542480468,0.3316413164138794,0.2323003113269806,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8654594421386719,0.2782096862792969,0.2640034854412079,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7491536736488342,0.1784591227769851,0.806525468826294,284.9072570800781,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.3315734863281,284.9118957519531,1.0,0.4260804057121277,0.641845166683197,0.641845166683197,1.0,1.0,-2.2835516929626465,0.9634826183319092,1.3200689554214478,0.4474001228809356,0.8924707770347595,0.8924707770347595,0.0,77.89783477783203,124.0,50157.3125,0.0,979.34228515625,1.0,280.3565368652344,283.61279296875,298.4621276855469,301.7439880371094,293.1499938964844,293.1499938964844,280.6499938964844,37443.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874763011932373,1.0,0.0,0.0,3.677816152572632,3.6778407096862793,9.025542340168612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.3046875,0.0,1575.2225341796875,1895.4371337890625,0.0,2357.518310546875,0.7548569440841675,1.0,0.0,3.0,1.0,0.0
18002700,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8986544013023376,0.3334533870220184,0.3005478680133819,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8837934136390686,0.3178714215755462,0.3014701902866363,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8980681300163269,0.3330458402633667,0.2333160042762756,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8474976420402527,0.2799035012722015,0.265715092420578,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7346789836883545,0.1798032075166702,0.8133570551872253,285.052978515625,284.95001220703125,297.30914306640625,295.4269714355469,297.32354736328125,297.33428955078125,285.06170654296875,1.0,0.4336427450180053,0.6413840651512146,0.6413840651512146,1.0,1.0,-2.298044204711914,0.9699321985244752,1.3281118869781494,0.4505396783351898,0.9977597594261168,0.9977597594261168,0.0,84.97589874267578,124.0,49796.0859375,0.0,1021.95703125,1.0,280.6031799316406,283.7668762207031,298.4103088378906,301.5622253417969,293.1499938964844,293.1499938964844,280.6499938964844,33316.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823668718338013,1.0,0.0,0.0,3.7508254051208496,3.750849962234497,9.387435966345948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.5400390625,0.0,1627.6298828125,1895.4371337890625,0.0,2311.416748046875,0.7671446800231934,1.0,0.0,3.0,1.0,0.0
18002760,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.880719006061554,0.3346873223781585,0.3018233180046081,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8670770525932312,0.3197806477546692,0.303469717502594,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8805357217788696,0.3347024917602539,0.2346080243587494,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8327565789222717,0.2817853093147278,0.2676962912082672,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7225931286811829,0.1812822967767715,0.8210386037826538,285.0726928710937,284.95001220703125,297.3166198730469,295.43914794921875,297.32940673828125,297.33905029296875,285.0733947753906,1.0,0.4416005611419678,0.6407234072685242,0.6407234072685242,1.0,1.0,-2.3151345252990723,0.9774625301361084,1.337671995162964,0.4541951417922973,1.0,1.0,0.0,92.2720718383789,142.0,50204.38671875,0.0,1068.7294921875,1.0,280.64306640625,283.77099609375,298.4316101074219,301.6478576660156,293.1499938964844,293.1499938964844,280.3500061035156,33131.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781764030456543,1.0,0.0,0.0,3.8352417945861816,3.8352673053741455,9.81474045147479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8603515625,0.0,1726.639892578125,1895.4371337890625,0.0,2305.99267578125,0.780588686466217,1.0,0.0,3.0,1.0,0.0
18002820,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.848838210105896,0.335983395576477,0.3038794100284576,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8379079103469849,0.3228540122509002,0.3071930110454559,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8494990468025208,0.3370973169803619,0.2369234561920166,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8056409358978271,0.284890204668045,0.2714265584945678,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6986434459686279,0.183806225657463,0.835862934589386,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3381652832031,297.3411865234375,284.9180908203125,1.0,0.4580574035644531,0.6394020915031433,0.6394020915031433,1.0,1.0,-2.3471519947052,0.9914648532867432,1.3556872606277466,0.4610606133937835,0.9329127073287964,0.9329127073287964,0.0,108.46852111816406,130.0,51767.109375,0.0,1168.230224609375,1.0,280.3556823730469,283.5902099609375,298.5106811523437,301.8910827636719,293.1499938964844,293.1499938964844,280.04998779296875,36712.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795240581035614,1.0,0.0,0.0,3.8221704959869385,3.8221962451934814,9.747952844918473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.6171875,0.0,1738.8717041015625,1895.4371337890625,0.0,2427.9931640625,0.7805054783821106,1.0,0.0,3.0,1.0,0.0
18002880,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.848838210105896,0.335983395576477,0.3038794100284576,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8379079103469849,0.3228540122509002,0.3071930110454559,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8494990468025208,0.3370973169803619,0.2369234561920166,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8056409358978271,0.284890204668045,0.2714265584945678,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6986434459686279,0.183806225657463,0.835862934589386,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3381652832031,297.3411865234375,284.9180908203125,1.0,0.4580574035644531,0.6394020915031433,0.6394020915031433,1.0,1.0,-2.3471519947052,0.9914648532867432,1.3556872606277466,0.4610606133937835,0.9329127073287964,0.9329127073287964,0.0,108.46852111816406,130.0,51767.109375,0.0,1168.230224609375,1.0,280.3556823730469,283.5902099609375,298.5106811523437,301.8910827636719,293.1499938964844,293.1499938964844,280.04998779296875,36712.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795240581035614,1.0,0.0,0.0,3.8221704959869385,3.8221962451934814,9.747952844918473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.6171875,0.0,1738.8717041015625,1895.4371337890625,0.0,2427.9931640625,0.7805054783821106,1.0,0.0,3.0,1.0,0.0
18002940,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8396242260932922,0.336925208568573,0.3048719763755798,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8303981423377991,0.32550048828125,0.3098906278610229,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8410758376121521,0.3390487730503082,0.2384255677461624,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7980893850326538,0.2875914275646209,0.2741813361644745,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.692537248134613,0.1859917044639587,0.8467195630073547,284.88336181640625,284.95001220703125,297.3558349609375,295.4886779785156,297.3465270996094,297.340087890625,284.89019775390625,1.0,0.4648388922214508,0.6381335854530334,0.6381335854530334,1.0,1.0,-2.36974573135376,1.001109004020691,1.3686366081237793,0.4656587243080139,0.8537617325782776,0.8537617325782776,0.0,114.82286834716795,130.0,52458.73046875,0.0,1219.5159912109375,1.0,280.05841064453125,283.5470886230469,298.51983642578125,301.96099853515625,293.1499938964844,293.1499938964844,280.04998779296875,40400.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039911985397339,1.0,0.0,0.0,3.589386463165283,3.589410781860352,8.59673889408441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.931640625,0.0,1499.147705078125,1895.4371337890625,0.0,2507.9716796875,0.7419245839118958,1.0,0.0,3.0,1.0,0.0
18003000,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8395639061927795,0.3369922935962677,0.30491504073143,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8303936719894409,0.3256276547908783,0.3099997639656067,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8410457968711853,0.3391508460044861,0.2384866625070572,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7980990409851074,0.2877189815044403,0.2742923200130462,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6925700902938843,0.1860924512147903,0.8471451997756958,284.8885803222656,284.95001220703125,297.3568420410156,295.48974609375,297.3470153808594,297.3402099609375,284.8941345214844,1.0,0.4650009870529175,0.6380807161331177,0.6380807161331177,1.0,1.0,-2.370646476745605,1.0014923810958862,1.3691539764404297,0.465835690498352,0.8555238246917725,0.8555238246917725,0.0,114.90825653076172,118.0,52485.6640625,0.0,1220.901123046875,1.0,280.05731201171875,283.5499572753906,298.5177307128906,301.9566650390625,293.1499938964844,293.1499938964844,280.3500061035156,40056.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803914487361908,1.0,0.0,0.0,3.588385581970215,3.588409662246704,8.591945288571878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.23046875,0.0,1495.530029296875,1895.4371337890625,0.0,2507.2685546875,0.7414759993553162,1.0,0.0,3.0,1.0,0.0
18003060,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8453376293182373,0.3395859897136688,0.3068147003650665,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8371440172195435,0.3294925987720489,0.3132799565792084,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8474679589271545,0.3425036370754242,0.2405213862657547,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8055792450904846,0.2915312945842743,0.2775488793849945,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6998903155326843,0.1890836358070373,0.8592181205749512,285.0346069335937,284.95001220703125,297.3839416503906,295.516357421875,297.36346435546875,297.3488464355469,285.0329895019531,1.0,0.467003732919693,0.6366261839866638,0.6366261839866638,1.0,1.0,-2.3977229595184326,1.0130938291549685,1.3846291303634644,0.4712612926959991,0.9842432737350464,0.9842432737350464,0.0,113.36803436279295,106.0,52586.9921875,0.0,1246.1932373046875,1.0,280.3429870605469,283.6850280761719,298.4941711425781,301.8562316894531,293.1499938964844,293.1499938964844,280.04998779296875,32823.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794956624507904,1.0,0.0,0.0,3.762988328933716,3.7630128860473633,9.448416449231444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5810546875,0.0,1638.0438232421875,1895.4371337890625,0.0,2425.4072265625,0.767179012298584,1.0,0.0,3.0,1.0,0.0
18003120,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8453376293182373,0.3395859897136688,0.3068147003650665,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8371440172195435,0.3294925987720489,0.3132799565792084,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8474679589271545,0.3425036370754242,0.2405213862657547,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8055792450904846,0.2915312945842743,0.2775488793849945,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6998903155326843,0.1890836358070373,0.8592181205749512,285.0346069335937,284.95001220703125,297.3839416503906,295.516357421875,297.36346435546875,297.3488464355469,285.0329895019531,1.0,0.467003732919693,0.6366261839866638,0.6366261839866638,1.0,1.0,-2.3977229595184326,1.0130938291549685,1.3846291303634644,0.4712612926959991,0.9842432737350464,0.9842432737350464,0.0,113.36803436279295,106.0,52586.9921875,0.0,1246.1932373046875,1.0,280.3429870605469,283.6850280761719,298.4941711425781,301.8562316894531,293.1499938964844,293.1499938964844,280.04998779296875,32823.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794956624507904,1.0,0.0,0.0,3.762988328933716,3.7630128860473633,9.448416449231444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5810546875,0.0,1638.0438232421875,1895.4371337890625,0.0,2425.4072265625,0.767179012298584,1.0,0.0,3.0,1.0,0.0
18003180,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8587167263031006,0.341257780790329,0.308341920375824,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8514857888221741,0.3328595459461212,0.3163822591304779,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8617227077484131,0.3451934158802032,0.242377683520317,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8200011849403381,0.2949208319187164,0.2806527614593506,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7139280438423157,0.191878005862236,0.8710110187530518,284.9115905761719,284.95001220703125,297.4163818359375,295.5440368652344,297.3793334960937,297.3526306152344,284.915771484375,1.0,0.4660134613513946,0.63517165184021,0.63517165184021,1.0,1.0,-2.423416376113892,1.023999571800232,1.3994168043136597,0.4764572381973266,0.8911313414573669,0.8911313414573669,0.0,107.8507843017578,94.0,53798.1015625,0.0,1253.865234375,1.0,280.0566711425781,283.54705810546875,298.5770568847656,302.0843200683594,293.1499938964844,293.1499938964844,280.3500061035156,37748.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059168457984924,1.0,0.0,0.0,3.680843114852905,3.6808676719665527,9.040405188898148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0693359375,0.0,1580.9498291015625,1895.4371337890625,0.0,2525.6435546875,0.7558850049972534,1.0,0.0,3.0,1.0,0.0
18003240,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8587167263031006,0.341257780790329,0.308341920375824,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8514857888221741,0.3328595459461212,0.3163822591304779,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8617227077484131,0.3451934158802032,0.242377683520317,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8200011849403381,0.2949208319187164,0.2806527614593506,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7139280438423157,0.191878005862236,0.8710110187530518,284.9115905761719,284.95001220703125,297.4163818359375,295.5440368652344,297.3793334960937,297.3526306152344,284.915771484375,1.0,0.4660134613513946,0.63517165184021,0.63517165184021,1.0,1.0,-2.423416376113892,1.023999571800232,1.3994168043136597,0.4764572381973266,0.8911313414573669,0.8911313414573669,0.0,107.8507843017578,94.0,53798.1015625,0.0,1253.865234375,1.0,280.0566711425781,283.54705810546875,298.5770568847656,302.0843200683594,293.1499938964844,293.1499938964844,280.3500061035156,37748.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059168457984924,1.0,0.0,0.0,3.680843114852905,3.6808676719665527,9.040405188898148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0693359375,0.0,1580.9498291015625,1895.4371337890625,0.0,2525.6435546875,0.7558850049972534,1.0,0.0,3.0,1.0,0.0
18003300,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8682535886764526,0.3425217568874359,0.3090467154979706,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8614757061004639,0.3348033130168915,0.3178633153438568,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8717221617698669,0.3468419015407562,0.2432415783405304,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8293188810348511,0.2968453168869018,0.2821376323699951,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7225268483161926,0.1934347748756408,0.8766611814498901,285.0519714355469,284.95001220703125,297.4346923828125,295.55828857421875,297.3892822265625,297.3564147949219,285.0590209960937,1.0,0.4647368192672729,0.6344444155693054,0.6344444155693054,1.0,1.0,-2.435647964477539,1.0291705131530762,1.4064775705337524,0.4788307249546051,0.9938272833824158,0.9938272833824158,0.0,104.05644989013672,94.0,53401.0078125,0.0,1252.6961669921875,1.0,280.3032531738281,283.6952514648437,298.5340881347656,301.9071655273437,293.1499938964844,293.1499938964844,280.3500061035156,33480.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003798723220825,1.0,0.0,0.0,3.7535207271575928,3.75354528427124,9.40093173085188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.203125,0.0,1632.031982421875,1895.4371337890625,0.0,2474.8984375,0.767730712890625,1.0,0.0,3.0,1.0,0.0
18003360,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8812204003334045,0.3440610468387604,0.3101622462272644,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8747749924659729,0.3369605839252472,0.3196283876895904,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8850886225700378,0.3487249910831451,0.244353100657463,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8414379954338074,0.2989613115787506,0.2838718891143799,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.733239471912384,0.1951494514942169,0.8831349611282349,285.0629577636719,284.95001220703125,297.4545288085937,295.5728759765625,297.4009704589844,297.3621520996094,285.06329345703125,1.0,0.4632182121276855,0.6336818933486938,0.6336818933486938,1.0,1.0,-2.450302600860596,1.0354310274124146,1.4148715734481812,0.4817735552787781,1.0,1.0,0.0,99.46861267089844,82.0,53805.3828125,0.0,1251.07470703125,1.0,280.343017578125,283.6932067871094,298.5609436035156,301.99981689453125,293.1499938964844,293.1499938964844,280.04998779296875,33192.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995015382766724,1.0,0.0,0.0,3.8381478786468506,3.8381733894348153,9.829619784795796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.4296875,0.0,1730.654296875,1895.4371337890625,0.0,2466.86865234375,0.7811815738677979,1.0,0.0,3.0,1.0,0.0
18003420,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.913095772266388,0.346037209033966,0.3118197619915008,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9073488712310792,0.3405561745166778,0.3228034675121307,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9183692932128906,0.3515672981739044,0.2462172955274582,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8715127110481262,0.3025420010089874,0.2870178818702698,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7593404650688171,0.1981854289770126,0.8953238129615784,284.9135437011719,284.95001220703125,297.4989318847656,295.6030578613281,297.4222412109375,297.3665466308594,284.9167785644531,1.0,0.4594424068927765,0.6321569085121155,0.6321569085121155,1.0,1.0,-2.4767773151397705,1.0465892553329468,1.4301879405975342,0.4870759546756744,0.9273799657821656,0.9273799657821656,0.0,89.74139404296875,70.0,55281.546875,0.0,1241.9422607421875,1.0,280.0558776855469,283.5216369628906,298.6417541503906,302.2418212890625,293.1499938964844,293.1499938964844,279.75,36935.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113258481025696,1.0,0.0,0.0,3.809809446334839,3.809835195541382,9.685003306003637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.7724609375,0.0,1725.6483154296875,1895.4371337890625,0.0,2575.408203125,0.7784937620162964,1.0,0.0,3.0,1.0,0.0
18003480,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.913095772266388,0.346037209033966,0.3118197619915008,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9073488712310792,0.3405561745166778,0.3228034675121307,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9183692932128906,0.3515672981739044,0.2462172955274582,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8715127110481262,0.3025420010089874,0.2870178818702698,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7593404650688171,0.1981854289770126,0.8953238129615784,284.9135437011719,284.95001220703125,297.4989318847656,295.6030578613281,297.4222412109375,297.3665466308594,284.9167785644531,1.0,0.4594424068927765,0.6321569085121155,0.6321569085121155,1.0,1.0,-2.4767773151397705,1.0465892553329468,1.4301879405975342,0.4870759546756744,0.9273799657821656,0.9273799657821656,0.0,89.74139404296875,70.0,55281.546875,0.0,1241.9422607421875,1.0,280.0558776855469,283.5216369628906,298.6417541503906,302.2418212890625,293.1499938964844,293.1499938964844,279.75,36935.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113258481025696,1.0,0.0,0.0,3.809809446334839,3.809835195541382,9.685003306003637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.7724609375,0.0,1725.6483154296875,1895.4371337890625,0.0,2575.408203125,0.7784937620162964,1.0,0.0,3.0,1.0,0.0
18003540,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.958917796611786,0.3478951454162597,0.3129636347293854,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9547160267829896,0.3439616560935974,0.3255230486392975,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.964646339416504,0.3541566133499145,0.2476542443037033,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9132345914840698,0.3059256076812744,0.289730429649353,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7955049276351929,0.2010706514120102,0.9060758948326112,284.8965759277344,284.95001220703125,297.54998779296875,295.6346435546875,297.4449462890625,297.3685302734375,284.9007263183594,1.0,0.4548064768314361,0.6306318640708923,0.6306318640708923,1.0,1.0,-2.499321699142456,1.0559090375900269,1.4434126615524292,0.491349846124649,0.8587207198143005,0.8587207198143005,0.0,79.43966674804688,88.0,56007.8359375,0.0,1225.3455810546875,1.0,279.7574462890625,283.4854431152344,298.6560363769531,302.3125305175781,293.1499938964844,293.1499938964844,280.04998779296875,39617.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184593319892883,1.0,0.0,0.0,3.588921070098877,3.588945150375366,8.594509495196689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.154296875,0.0,1492.881103515625,1895.4371337890625,0.0,2641.302001953125,0.7412539124488831,1.0,0.0,3.0,1.0,0.0
18003600,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.958917796611786,0.3478951454162597,0.3129636347293854,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9547160267829896,0.3439616560935974,0.3255230486392975,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.964646339416504,0.3541566133499145,0.2476542443037033,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9132345914840698,0.3059256076812744,0.289730429649353,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7955049276351929,0.2010706514120102,0.9060758948326112,284.8965759277344,284.95001220703125,297.54998779296875,295.6346435546875,297.4449462890625,297.3685302734375,284.9007263183594,1.0,0.4548064768314361,0.6306318640708923,0.6306318640708923,1.0,1.0,-2.499321699142456,1.0559090375900269,1.4434126615524292,0.491349846124649,0.8587207198143005,0.8587207198143005,0.0,79.43966674804688,88.0,56007.8359375,0.0,1225.3455810546875,1.0,279.7574462890625,283.4854431152344,298.6560363769531,302.3125305175781,293.1499938964844,293.1499938964844,280.04998779296875,39617.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184593319892883,1.0,0.0,0.0,3.588921070098877,3.588945150375366,8.594509495196689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.154296875,0.0,1492.881103515625,1895.4371337890625,0.0,2641.302001953125,0.7412539124488831,1.0,0.0,3.0,1.0,0.0
18003660,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9674850702285768,0.3508954048156738,0.3154245913028717,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9646186232566832,0.348076194524765,0.3292291760444641,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9733096957206726,0.3576233088970184,0.2499165385961532,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9240270853042604,0.3098995983600616,0.2933323681354522,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8046783208847046,0.2042675018310547,0.9200006723403932,285.03564453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4731140136719,297.3757629394531,285.03424072265625,1.0,0.4595600068569183,0.6289669275283813,0.6289669275283813,1.0,1.0,-2.530498504638672,1.069103121757507,1.461395502090454,0.4974899291992187,0.9853876233100892,0.9853876233100892,0.0,79.08040618896484,106.0,56222.46875,0.0,1261.696044921875,1.0,280.04296875,283.61480712890625,298.6473693847656,302.2323913574219,293.1499938964844,293.1499938964844,279.75,32792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099172115325928,1.0,0.0,0.0,3.76411771774292,3.764142274856568,9.454088285565376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.4521484375,0.0,1639.1270751953125,1895.4371337890625,0.0,2562.4306640625,0.7673570513725281,1.0,0.0,3.0,1.0,0.0
18003720,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9674850702285768,0.3508954048156738,0.3154245913028717,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9646186232566832,0.348076194524765,0.3292291760444641,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9733096957206726,0.3576233088970184,0.2499165385961532,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9240270853042604,0.3098995983600616,0.2933323681354522,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8046783208847046,0.2042675018310547,0.9200006723403932,285.03564453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4731140136719,297.3757629394531,285.03424072265625,1.0,0.4595600068569183,0.6289669275283813,0.6289669275283813,1.0,1.0,-2.530498504638672,1.069103121757507,1.461395502090454,0.4974899291992187,0.9853876233100892,0.9853876233100892,0.0,79.08040618896484,106.0,56222.46875,0.0,1261.696044921875,1.0,280.04296875,283.61480712890625,298.6473693847656,302.2323913574219,293.1499938964844,293.1499938964844,279.75,32792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099172115325928,1.0,0.0,0.0,3.76411771774292,3.764142274856568,9.454088285565376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.4521484375,0.0,1639.1270751953125,1895.4371337890625,0.0,2562.4306640625,0.7673570513725281,1.0,0.0,3.0,1.0,0.0
18003780,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9407850503921508,0.3523494899272918,0.317365825176239,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.939067542552948,0.3510461449623108,0.3326092660427093,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9479910135269164,0.3597921431064605,0.2518864572048187,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8995018601417542,0.3127869963645935,0.2966196238994598,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7854934930801392,0.2065412998199463,0.93267560005188,284.91766357421875,284.95001220703125,297.6670837402344,295.7056579589844,297.4963073730469,297.3717041015625,284.921142578125,1.0,0.4691882133483886,0.6273019909858704,0.6273019909858704,1.0,1.0,-2.558445692062378,1.0807247161865234,1.4777209758758545,0.5030118227005005,0.8980234861373901,0.8980234861373901,0.0,86.84123229980469,124.0,57549.4921875,0.0,1330.2034912109375,1.0,279.75665283203125,283.477294921875,298.7361145019531,302.47607421875,293.1499938964844,293.1499938964844,280.04998779296875,37395.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202186822891235,1.0,0.0,0.0,3.694739818572998,3.6947643756866455,9.10879634830053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.6142578125,0.0,1594.0833740234375,1895.4371337890625,0.0,2657.594970703125,0.7581870555877686,1.0,0.0,3.0,1.0,0.0
18003840,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9407850503921508,0.3523494899272918,0.317365825176239,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.939067542552948,0.3510461449623108,0.3326092660427093,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9479910135269164,0.3597921431064605,0.2518864572048187,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8995018601417542,0.3127869963645935,0.2966196238994598,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7854934930801392,0.2065412998199463,0.93267560005188,284.91766357421875,284.95001220703125,297.6670837402344,295.7056579589844,297.4963073730469,297.3717041015625,284.921142578125,1.0,0.4691882133483886,0.6273019909858704,0.6273019909858704,1.0,1.0,-2.558445692062378,1.0807247161865234,1.4777209758758545,0.5030118227005005,0.8980234861373901,0.8980234861373901,0.0,86.84123229980469,124.0,57549.4921875,0.0,1330.2034912109375,1.0,279.75665283203125,283.477294921875,298.7361145019531,302.47607421875,293.1499938964844,293.1499938964844,280.04998779296875,37395.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202186822891235,1.0,0.0,0.0,3.694739818572998,3.6947643756866455,9.10879634830053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.6142578125,0.0,1594.0833740234375,1895.4371337890625,0.0,2657.594970703125,0.7581870555877686,1.0,0.0,3.0,1.0,0.0
18003900,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.921251118183136,0.353348821401596,0.3182366490364074,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9202467799186708,0.3526348769664764,0.3341759145259857,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.928821325302124,0.3610365986824035,0.2527772188186645,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8836734890937805,0.3143005967140198,0.2981373965740204,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7720304131507874,0.2076427787542343,0.93833190202713,285.0538635253906,284.95001220703125,297.69873046875,295.7252502441406,297.5087890625,297.3701171875,285.0597839355469,1.0,0.4750683009624481,0.6264694929122925,0.6264694929122925,1.0,1.0,-2.5710608959198,1.0859063863754272,1.485154628753662,0.5053656101226807,0.9994357228279114,0.9994357228279114,0.0,92.57656860351562,124.0,57160.44140625,0.0,1371.380126953125,1.0,280.00360107421875,283.6211242675781,298.70172119140625,302.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,33398.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814906895160675,1.0,0.0,0.0,3.768452405929565,3.768477201461792,9.475875799580536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.123046875,0.0,1648.89404296875,1895.4371337890625,0.0,2608.4521484375,0.7702915668487549,1.0,0.0,3.0,1.0,0.0
18003960,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9036716222763062,0.3545223176479339,0.3194761872291565,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9032689332962036,0.35434490442276,0.335991621017456,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9107211232185364,0.3624330163002014,0.2538950145244598,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.868894100189209,0.3159160017967224,0.2998706698417663,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7595305442810059,0.2087924033403396,0.9445562958717346,285.0638427734375,284.95001220703125,297.731201171875,295.7455139160156,297.5223693847656,297.36981201171875,285.0641174316406,1.0,0.4815410375595093,0.6255176663398743,0.6255176663398743,1.0,1.0,-2.58563494682312,1.0918904542922974,1.4937443733215332,0.5081109404563904,1.0,1.0,0.0,98.88221740722656,142.0,57564.7265625,0.0,1418.0208740234375,1.0,280.0433044433594,283.6201477050781,298.7336730957031,302.4060363769531,293.1499938964844,293.1499938964844,279.75,33315.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140557408332825,1.0,0.0,0.0,3.84617018699646,3.8461954593658447,9.870752819551851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.3291015625,0.0,1741.4033203125,1895.4371337890625,0.0,2600.59130859375,0.7827188968658447,1.0,0.0,3.0,1.0,0.0
18004020,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8706315755844116,0.3555075824260711,0.3212562203407287,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8713634610176086,0.3567937910556793,0.3391447961330414,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8774569630622864,0.3640975654125213,0.2557107210159302,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8398531079292297,0.3182521760463714,0.3028989732265472,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7350133657455444,0.210396409034729,0.9554251432418824,284.91607666015625,284.95001220703125,297.7987060546875,295.7879638671875,297.5455017089844,297.3606262207031,284.9188842773437,1.0,0.4953553676605224,0.6236140131950378,0.6236140131950378,1.0,1.0,-2.610450506210327,1.101783037185669,1.5086675882339478,0.5126779079437256,0.9316248893737792,0.9316248893737792,0.0,113.96529388427734,160.0,59067.12890625,0.0,1517.9302978515625,1.0,279.755859375,283.4488830566406,298.8215637207031,302.6586303710937,293.1499938964844,293.1499938964844,279.45001220703125,36835.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246768712997437,1.0,0.0,0.0,3.820658445358277,3.8206841945648193,9.740240329847438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8720703125,0.0,1737.994140625,1895.4371337890625,0.0,2698.95068359375,0.7804263234138489,1.0,0.0,3.0,1.0,0.0
18004080,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8706315755844116,0.3555075824260711,0.3212562203407287,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8713634610176086,0.3567937910556793,0.3391447961330414,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8774569630622864,0.3640975654125213,0.2557107210159302,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8398531079292297,0.3182521760463714,0.3028989732265472,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7350133657455444,0.210396409034729,0.9554251432418824,284.91607666015625,284.95001220703125,297.7987060546875,295.7879638671875,297.5455017089844,297.3606262207031,284.9188842773437,1.0,0.4953553676605224,0.6236140131950378,0.6236140131950378,1.0,1.0,-2.610450506210327,1.101783037185669,1.5086675882339478,0.5126779079437256,0.9316248893737792,0.9316248893737792,0.0,113.96529388427734,160.0,59067.12890625,0.0,1517.9302978515625,1.0,279.755859375,283.4488830566406,298.8215637207031,302.6586303710937,293.1499938964844,293.1499938964844,279.45001220703125,36835.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246768712997437,1.0,0.0,0.0,3.820658445358277,3.8206841945648193,9.740240329847438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8720703125,0.0,1737.994140625,1895.4371337890625,0.0,2698.95068359375,0.7804263234138489,1.0,0.0,3.0,1.0,0.0
18004140,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8418440222740173,0.3561103940010071,0.3223619759082794,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8435874581336975,0.3588003516197204,0.3416867256164551,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8485221266746521,0.3653068244457245,0.2570227384567261,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8143865466117859,0.3201492726802826,0.3053485453128814,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7128013968467712,0.2115395814180374,0.9638435244560242,284.8978576660156,284.95001220703125,297.8692626953125,295.8327331542969,297.56793212890625,297.3479919433594,284.9010009765625,1.0,0.5094971060752869,0.6217103004455566,0.6217103004455566,1.0,1.0,-2.629470109939575,1.1089626550674438,1.520507574081421,0.5157999992370605,0.8638016581535339,0.8638016581535339,0.0,131.10751342773438,148.0,59745.015625,0.0,1620.7686767578125,1.0,279.4573669433594,283.40948486328125,298.8484191894531,302.73974609375,293.1499938964844,293.1499938964844,279.75,39374.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305001258850098,1.0,0.0,0.0,3.61183500289917,3.611859083175659,8.704605534148868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.95703125,0.0,1516.108642578125,1895.4371337890625,0.0,2753.10205078125,0.7450918555259705,1.0,0.0,3.0,1.0,0.0
18004200,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8418440222740173,0.3561103940010071,0.3223619759082794,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8435874581336975,0.3588003516197204,0.3416867256164551,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8485221266746521,0.3653068244457245,0.2570227384567261,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8143865466117859,0.3201492726802826,0.3053485453128814,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7128013968467712,0.2115395814180374,0.9638435244560242,284.8978576660156,284.95001220703125,297.8692626953125,295.8327331542969,297.56793212890625,297.3479919433594,284.9010009765625,1.0,0.5094971060752869,0.6217103004455566,0.6217103004455566,1.0,1.0,-2.629470109939575,1.1089626550674438,1.520507574081421,0.5157999992370605,0.8638016581535339,0.8638016581535339,0.0,131.10751342773438,148.0,59745.015625,0.0,1620.7686767578125,1.0,279.4573669433594,283.40948486328125,298.8484191894531,302.73974609375,293.1499938964844,293.1499938964844,279.75,39374.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305001258850098,1.0,0.0,0.0,3.61183500289917,3.611859083175659,8.704605534148868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.95703125,0.0,1516.108642578125,1895.4371337890625,0.0,2753.10205078125,0.7450918555259705,1.0,0.0,3.0,1.0,0.0
18004260,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8363702297210693,0.3580619990825653,0.3240164220333099,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8388153314590454,0.3617048859596252,0.3443958163261413,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8431691527366638,0.3676054775714874,0.2585756778717041,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8097406029701233,0.3228363692760467,0.3078759312629699,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7084252834320068,0.2131722718477249,0.9713995456695556,285.0229187011719,284.95001220703125,297.9426574707031,295.87957763671875,297.59674072265625,297.34442138671875,285.0220031738281,1.0,0.5147019028663635,0.6198082566261292,0.6198082566261292,1.0,1.0,-2.648695468902588,1.11618971824646,1.532505750656128,0.5189695358276367,0.9776921272277832,0.9776921272277832,0.0,136.34506225585938,136.0,59731.28515625,0.0,1671.5999755859375,1.0,279.7424621582031,283.5326843261719,298.85614013671875,302.66473388671875,293.1499938964844,293.1499938964844,279.45001220703125,33220.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821699321269989,1.0,0.0,0.0,3.767806053161621,3.767830848693848,9.472626061324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.701171875,0.0,1646.7576904296875,1895.4371337890625,0.0,2671.319580078125,0.7685312628746033,1.0,0.0,3.0,1.0,0.0
18004320,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8363702297210693,0.3580619990825653,0.3240164220333099,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8388153314590454,0.3617048859596252,0.3443958163261413,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8431691527366638,0.3676054775714874,0.2585756778717041,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8097406029701233,0.3228363692760467,0.3078759312629699,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7084252834320068,0.2131722718477249,0.9713995456695556,285.0229187011719,284.95001220703125,297.9426574707031,295.87957763671875,297.59674072265625,297.34442138671875,285.0220031738281,1.0,0.5147019028663635,0.6198082566261292,0.6198082566261292,1.0,1.0,-2.648695468902588,1.11618971824646,1.532505750656128,0.5189695358276367,0.9776921272277832,0.9776921272277832,0.0,136.34506225585938,136.0,59731.28515625,0.0,1671.5999755859375,1.0,279.7424621582031,283.5326843261719,298.85614013671875,302.66473388671875,293.1499938964844,293.1499938964844,279.45001220703125,33220.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821699321269989,1.0,0.0,0.0,3.767806053161621,3.767830848693848,9.472626061324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.701171875,0.0,1646.7576904296875,1895.4371337890625,0.0,2671.319580078125,0.7685312628746033,1.0,0.0,3.0,1.0,0.0
18004380,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8404067754745483,0.3589824438095093,0.3250223398208618,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8437672257423401,0.3639334440231323,0.3466085791587829,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8476563096046448,0.3690930604934692,0.2597219049930572,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8147178292274475,0.3249169588088989,0.3099327385425567,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7128191590309143,0.2144072502851486,0.9771443605422974,284.91387939453125,284.95001220703125,298.0185852050781,295.9282531738281,297.6234741210937,297.3356628417969,284.916748046875,1.0,0.515175998210907,0.6179061532020569,0.6179061532020569,1.0,1.0,-2.6633241176605225,1.121236801147461,1.542087435722351,0.5211455225944519,0.8897514939308167,0.8897514939308167,0.0,134.68565368652344,124.0,60765.1875,0.0,1685.102783203125,1.0,279.45672607421875,283.4064636230469,298.94854736328125,302.89581298828125,293.1499938964844,293.1499938964844,279.75,37770.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297581672668457,1.0,0.0,0.0,3.675479650497437,3.675504207611084,9.014078727886954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.271484375,0.0,1575.043212890625,1895.4371337890625,0.0,2746.194580078125,0.75502610206604,1.0,0.0,3.0,1.0,0.0
