time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8404067754745483,0.3589824438095093,0.3250223398208618,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8437672257423401,0.3639334440231323,0.3466085791587829,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8476563096046448,0.3690930604934692,0.2597219049930572,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8147178292274475,0.3249169588088989,0.3099327385425567,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7128191590309143,0.2144072502851486,0.9771443605422974,284.91387939453125,284.95001220703125,298.0185852050781,295.9282531738281,297.6234741210937,297.3356628417969,284.916748046875,1.0,0.515175998210907,0.6179061532020569,0.6179061532020569,1.0,1.0,-2.6633241176605225,1.121236801147461,1.542087435722351,0.5211455225944519,0.8897514939308167,0.8897514939308167,0.0,134.68565368652344,124.0,60765.1875,0.0,1685.102783203125,1.0,279.45672607421875,283.4064636230469,298.94854736328125,302.89581298828125,293.1499938964844,293.1499938964844,279.75,37770.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297581672668457,1.0,0.0,0.0,3.675479650497437,3.675504207611084,9.014078727886954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.271484375,0.0,1575.043212890625,1895.4371337890625,0.0,2746.194580078125,0.75502610206604,1.0,0.0,3.0,1.0,0.0
18004500,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8449945449829102,0.359861820936203,0.3254519701004028,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8488336205482483,0.3652995824813843,0.3476088941097259,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8525210022926331,0.3701417446136474,0.2602155804634094,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8195889592170715,0.3261782228946686,0.3108541071414947,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7170872092247009,0.2151600122451782,0.979497730731964,285.0426025390625,284.95001220703125,298.05743408203125,295.9532165527344,297.6386413574219,297.333740234375,285.0470275878906,1.0,0.5142031311988831,0.6169551610946655,0.6169551610946655,1.0,1.0,-2.669567108154297,1.1232675313949585,1.5462995767593384,0.5218867659568787,0.9840484261512756,0.9840484261512756,0.0,132.15077209472656,124.0,60280.01171875,0.0,1682.591552734375,1.0,279.7030639648437,283.5441589355469,298.9223937988281,302.7253723144531,293.1499938964844,293.1499938964844,279.75,33657.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823859453201294,1.0,0.0,0.0,3.744531393051148,3.744555950164795,9.355957786283398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.291015625,0.0,1622.924560546875,1895.4371337890625,0.0,2691.36083984375,0.7660999894142151,1.0,0.0,3.0,1.0,0.0
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8520074486732483,0.360929936170578,0.3262287974357605,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8562706112861633,0.3668166100978851,0.3488478362560272,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8598151206970215,0.3713624179363251,0.260922759771347,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8265178799629211,0.3275779187679291,0.3119856417179107,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7230933904647827,0.2160234004259109,0.9824888706207277,285.0360717773437,284.95001220703125,298.0968017578125,295.978515625,297.6550598144531,297.3336486816406,285.0346069335937,1.0,0.512787938117981,0.6160516738891602,0.6160516738891602,1.0,1.0,-2.6777915954589844,1.126235842704773,1.551555871963501,0.523140013217926,1.0,1.0,0.0,128.53871154785156,112.0,60670.8203125,0.0,1678.0078125,1.0,279.74334716796875,283.5283203125,298.9606018066406,302.830810546875,293.1499938964844,293.1499938964844,279.45001220703125,33067.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224788308143616,1.0,0.0,0.0,3.832840204238892,3.832865476608277,9.80245204118546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.83984375,0.0,1723.2230224609375,1895.4371337890625,0.0,2678.54931640625,0.7801303267478943,1.0,0.0,3.0,1.0,0.0
18004620,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.868560254573822,0.3618376553058624,0.3270083367824554,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8739792108535767,0.368996798992157,0.3507823050022125,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8771321773529053,0.3727890849113464,0.2618579566478729,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8426101803779602,0.3296055197715759,0.3137585520744324,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7367458343505859,0.2172234505414962,0.9869398474693298,284.9056396484375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839904785156,297.3257751464844,284.907958984375,1.0,0.5087073445320129,0.614244818687439,0.614244818687439,1.0,1.0,-2.689664125442505,1.1300348043441772,1.5596293210983276,0.5246284604072571,0.9081031084060668,0.9081031084060668,0.0,120.3184051513672,100.0,61789.42578125,0.0,1657.5330810546875,1.0,279.4570007324219,283.38067626953125,299.0521545410156,303.0666198730469,293.1499938964844,293.1499938964844,279.1499938964844,37566.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308870792388916,1.0,0.0,0.0,3.761935234069824,3.761960744857788,9.443128874409012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.26171875,0.0,1673.3812255859375,1895.4371337890625,0.0,2756.704833984375,0.770215630531311,1.0,0.0,3.0,1.0,0.0
18004680,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.868560254573822,0.3618376553058624,0.3270083367824554,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8739792108535767,0.368996798992157,0.3507823050022125,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8771321773529053,0.3727890849113464,0.2618579566478729,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8426101803779602,0.3296055197715759,0.3137585520744324,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7367458343505859,0.2172234505414962,0.9869398474693298,284.9056396484375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839904785156,297.3257751464844,284.907958984375,1.0,0.5087073445320129,0.614244818687439,0.614244818687439,1.0,1.0,-2.689664125442505,1.1300348043441772,1.5596293210983276,0.5246284604072571,0.9081031084060668,0.9081031084060668,0.0,120.3184051513672,100.0,61789.42578125,0.0,1657.5330810546875,1.0,279.4570007324219,283.38067626953125,299.0521545410156,303.0666198730469,293.1499938964844,293.1499938964844,279.1499938964844,37566.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308870792388916,1.0,0.0,0.0,3.761935234069824,3.761960744857788,9.443128874409012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.26171875,0.0,1673.3812255859375,1895.4371337890625,0.0,2756.704833984375,0.770215630531311,1.0,0.0,3.0,1.0,0.0
18004740,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8901610970497131,0.3627341687679291,0.3273362219333648,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8968336582183838,0.3710572421550751,0.3522799909114837,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8994759917259216,0.374096006155014,0.2624297738075256,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8635349273681641,0.3315044641494751,0.3151160478591919,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7542418837547302,0.2182767987251281,0.9897430539131165,284.9012451171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7133178710937,297.3175354003906,284.90203857421875,1.0,0.5033400058746338,0.612437903881073,0.612437903881073,1.0,1.0,-2.6975443363189697,1.1319981813430786,1.5655462741851809,0.524982750415802,0.8491076827049255,0.8491076827049255,0.0,110.89873504638672,88.0,62212.64453125,0.0,1625.609619140625,1.0,279.1583557128906,283.35479736328125,299.0874938964844,303.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,39210.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343608975410461,1.0,0.0,0.0,3.543771982192993,3.543795585632324,8.379630003219063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7177734375,0.0,1441.490234375,1895.4371337890625,0.0,2789.07763671875,0.7326489090919495,1.0,0.0,3.0,1.0,0.0
18004800,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8901610970497131,0.3627341687679291,0.3273362219333648,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8968336582183838,0.3710572421550751,0.3522799909114837,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8994759917259216,0.374096006155014,0.2624297738075256,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8635349273681641,0.3315044641494751,0.3151160478591919,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7542418837547302,0.2182767987251281,0.9897430539131165,284.9012451171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7133178710937,297.3175354003906,284.90203857421875,1.0,0.5033400058746338,0.612437903881073,0.612437903881073,1.0,1.0,-2.6975443363189697,1.1319981813430786,1.5655462741851809,0.524982750415802,0.8491076827049255,0.8491076827049255,0.0,110.89873504638672,88.0,62212.64453125,0.0,1625.609619140625,1.0,279.1583557128906,283.35479736328125,299.0874938964844,303.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,39210.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343608975410461,1.0,0.0,0.0,3.543771982192993,3.543795585632324,8.379630003219063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7177734375,0.0,1441.490234375,1895.4371337890625,0.0,2789.07763671875,0.7326489090919495,1.0,0.0,3.0,1.0,0.0
18004860,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9247620701789856,0.3649043440818786,0.3286285400390625,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9334072470664978,0.3740192055702209,0.3544327318668365,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.93588787317276,0.3764552474021911,0.263583242893219,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8956107497215271,0.3342114388942718,0.3170466721057892,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7813965678215027,0.2198953479528427,0.994236409664154,285.0098571777344,284.95001220703125,298.3424377441406,296.1361999511719,297.74853515625,297.318359375,285.0092468261719,1.0,0.4975467622280121,0.6106932163238525,0.6106932163238525,1.0,1.0,-2.710784435272217,1.1364649534225464,1.5743194818496704,0.5264773964881897,0.9477916955947876,0.9477916955947876,0.0,99.74909210205078,76.0,62118.55078125,0.0,1593.1414794921875,1.0,279.4417724609375,283.46759033203125,299.1091613769531,303.071044921875,293.1499938964844,293.1499938964844,279.1499938964844,33449.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250619769096375,1.0,0.0,0.0,3.688853740692138,3.688877582550049,9.0797971097345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.86328125,0.0,1557.5408935546875,1895.4371337890625,0.0,2702.527099609375,0.754235565662384,1.0,0.0,3.0,1.0,0.0
18004920,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9247620701789856,0.3649043440818786,0.3286285400390625,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9334072470664978,0.3740192055702209,0.3544327318668365,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.93588787317276,0.3764552474021911,0.263583242893219,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8956107497215271,0.3342114388942718,0.3170466721057892,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7813965678215027,0.2198953479528427,0.994236409664154,285.0098571777344,284.95001220703125,298.3424377441406,296.1361999511719,297.74853515625,297.318359375,285.0092468261719,1.0,0.4975467622280121,0.6106932163238525,0.6106932163238525,1.0,1.0,-2.710784435272217,1.1364649534225464,1.5743194818496704,0.5264773964881897,0.9477916955947876,0.9477916955947876,0.0,99.74909210205078,76.0,62118.55078125,0.0,1593.1414794921875,1.0,279.4417724609375,283.46759033203125,299.1091613769531,303.071044921875,293.1499938964844,293.1499938964844,279.1499938964844,33449.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250619769096375,1.0,0.0,0.0,3.688853740692138,3.688877582550049,9.0797971097345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.86328125,0.0,1557.5408935546875,1895.4371337890625,0.0,2702.527099609375,0.754235565662384,1.0,0.0,3.0,1.0,0.0
18004980,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9695635437965392,0.3660496771335602,0.3294583559036255,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.977745234966278,0.3763010799884796,0.3563064634799957,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.979211449623108,0.3779936134815216,0.2644758820533752,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9406582117080688,0.336304634809494,0.3187297582626343,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8165280222892761,0.2211175858974456,0.998119592666626,284.92205810546875,284.95001220703125,298.4270935058594,296.19024658203125,297.78057861328125,297.31304931640625,284.9238586425781,1.0,0.4914263784885406,0.6089484691619873,0.6089484691619873,1.0,1.0,-2.721801280975342,1.1398745775222778,1.581926703453064,0.5274741649627686,0.8722180724143982,0.8722180724143982,0.0,88.61189270019531,94.0,63026.97265625,0.0,1557.2296142578125,1.0,279.15740966796875,283.3612060546875,299.2044677734375,303.2975158691406,293.1499938964844,293.1499938964844,279.45001220703125,37690.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317710161209106,1.0,0.0,0.0,3.5835118293762207,3.583535432815552,8.5686218653791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.029296875,0.0,1472.86572265625,1895.4371337890625,0.0,2764.93798828125,0.7384926676750183,1.0,0.0,3.0,1.0,0.0
18005040,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9695635437965392,0.3660496771335602,0.3294583559036255,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.977745234966278,0.3763010799884796,0.3563064634799957,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.979211449623108,0.3779936134815216,0.2644758820533752,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9406582117080688,0.336304634809494,0.3187297582626343,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8165280222892761,0.2211175858974456,0.998119592666626,284.92205810546875,284.95001220703125,298.4270935058594,296.19024658203125,297.78057861328125,297.31304931640625,284.9238586425781,1.0,0.4914263784885406,0.6089484691619873,0.6089484691619873,1.0,1.0,-2.721801280975342,1.1398745775222778,1.581926703453064,0.5274741649627686,0.8722180724143982,0.8722180724143982,0.0,88.61189270019531,94.0,63026.97265625,0.0,1557.2296142578125,1.0,279.15740966796875,283.3612060546875,299.2044677734375,303.2975158691406,293.1499938964844,293.1499938964844,279.45001220703125,37690.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317710161209106,1.0,0.0,0.0,3.5835118293762207,3.583535432815552,8.5686218653791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.029296875,0.0,1472.86572265625,1895.4371337890625,0.0,2764.93798828125,0.7384926676750183,1.0,0.0,3.0,1.0,0.0
18005100,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9757153391838074,0.3670123815536499,0.3300423324108124,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9838683009147644,0.3776851594448089,0.3573945462703705,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9849910140037536,0.3790495693683624,0.2650317549705505,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9482073187828064,0.3375621736049652,0.3197174072265625,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8218610882759094,0.2218537926673889,1.0007150173187256,285.0395202636719,284.95001220703125,298.46978759765625,296.2174072265625,297.7979736328125,297.3124694824219,285.0428161621094,1.0,0.4921592175960541,0.6080760955810547,0.6080760955810547,1.0,1.0,-2.7287755012512207,1.142262578010559,1.5865130424499512,0.5281611680984497,0.9597667455673218,0.9597667455673218,0.0,87.4263687133789,94.0,62625.19140625,0.0,1561.6278076171875,1.0,279.40093994140625,283.487060546875,299.1850280761719,303.1358947753906,293.1499938964844,293.1499938964844,279.45001220703125,33468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259446620941162,1.0,0.0,0.0,3.65859580039978,3.6586196422576895,8.931453976401826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.5634765625,0.0,1523.7640380859375,1895.4371337890625,0.0,2710.7275390625,0.7503294348716736,1.0,0.0,3.0,1.0,0.0
18005160,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.973468542098999,0.3680819869041443,0.3310330212116241,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9820454120635986,0.379155695438385,0.3588059544563293,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9829495549201964,0.3802019953727722,0.2658548355102539,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9459614157676696,0.3388965129852295,0.3210025429725647,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8201418519020081,0.2226458638906479,1.0043940544128418,285.0248107910156,284.95001220703125,298.5126953125,296.24462890625,297.8160705566406,297.3129577636719,285.02301025390625,1.0,0.4944827854633331,0.6071631908416748,0.6071631908416748,1.0,1.0,-2.738614320755005,1.14590585231781,1.5927085876464844,0.5295229554176331,0.978417992591858,0.978417992591858,0.0,88.5859146118164,112.0,63095.484375,0.0,1581.0780029296875,1.0,279.4427185058594,283.4637756347656,299.22705078125,303.25054931640625,293.1499938964844,293.1499938964844,279.1499938964844,32830.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247031569480896,1.0,0.0,0.0,3.7526121139526367,3.752636671066284,9.39638198360626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.6435546875,0.0,1625.972412109375,1895.4371337890625,0.0,2699.19482421875,0.7653124332427979,1.0,0.0,3.0,1.0,0.0
18005220,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9464232325553894,0.3689354360103607,0.3323688805103302,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9573993682861328,0.3811860680580139,0.3612363338470459,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9578052759170532,0.3814394176006317,0.2671273946762085,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.91782945394516,0.3407270610332489,0.3232311904430389,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7991250157356262,0.2236146926879882,1.0109034776687622,284.9169616699219,284.95001220703125,298.59893798828125,296.2991027832031,297.8475646972656,297.30572509765625,284.9194641113281,1.0,0.5023061633110046,0.605337381362915,0.605337381362915,1.0,1.0,-2.755176544189453,1.1517144441604614,1.6034621000289917,0.5315973162651062,0.8922012448310852,0.8922012448310852,0.0,96.52198028564452,130.0,64220.94140625,0.0,1642.2191162109375,1.0,279.1568298339844,283.337158203125,299.3197937011719,303.4896850585937,293.1499938964844,293.1499938964844,279.45001220703125,37439.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326840400695801,1.0,0.0,0.0,3.670757293701172,3.67078161239624,8.990930382424267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.0966796875,0.0,1567.219482421875,1895.4371337890625,0.0,2773.4453125,0.7539429664611816,1.0,0.0,3.0,1.0,0.0
18005280,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9464232325553894,0.3689354360103607,0.3323688805103302,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9573993682861328,0.3811860680580139,0.3612363338470459,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9578052759170532,0.3814394176006317,0.2671273946762085,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.91782945394516,0.3407270610332489,0.3232311904430389,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7991250157356262,0.2236146926879882,1.0109034776687622,284.9169616699219,284.95001220703125,298.59893798828125,296.2991027832031,297.8475646972656,297.30572509765625,284.9194641113281,1.0,0.5023061633110046,0.605337381362915,0.605337381362915,1.0,1.0,-2.755176544189453,1.1517144441604614,1.6034621000289917,0.5315973162651062,0.8922012448310852,0.8922012448310852,0.0,96.52198028564452,130.0,64220.94140625,0.0,1642.2191162109375,1.0,279.1568298339844,283.337158203125,299.3197937011719,303.4896850585937,293.1499938964844,293.1499938964844,279.45001220703125,37439.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326840400695801,1.0,0.0,0.0,3.670757293701172,3.67078161239624,8.990930382424267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.0966796875,0.0,1567.219482421875,1895.4371337890625,0.0,2773.4453125,0.7539429664611816,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9099335670471193,0.3707156181335449,0.3341216742992401,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9217190742492676,0.3837944269180298,0.3639470338821411,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9214838147163392,0.3833675384521484,0.2686331868171692,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8858498930931091,0.3430486619472503,0.3256966769695282,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7721006274223328,0.2248352766036987,1.0179927349090576,285.03436279296875,284.95001220703125,298.6855773925781,296.3534240722656,297.8824157714844,297.303955078125,285.0329284667969,1.0,0.5129054188728333,0.6035115718841553,0.6035115718841553,1.0,1.0,-2.7738258838653564,1.1584552526474,1.6153706312179563,0.5339917540550232,1.0,1.0,0.0,108.45376586914062,148.0,64240.65234375,0.0,1726.0897216796875,1.0,279.44354248046875,283.4538269042969,299.3388061523437,303.4378967285156,293.1499938964844,293.1499938964844,279.1499938964844,33032.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261899352073669,1.0,0.0,0.0,3.830530643463135,3.83055591583252,9.79064225248294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.947265625,0.0,1720.140625,1895.4371337890625,0.0,2713.007080078125,0.779586136341095,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9099335670471193,0.3707156181335449,0.3341216742992401,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9217190742492676,0.3837944269180298,0.3639470338821411,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9214838147163392,0.3833675384521484,0.2686331868171692,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8858498930931091,0.3430486619472503,0.3256966769695282,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7721006274223328,0.2248352766036987,1.0179927349090576,285.03436279296875,284.95001220703125,298.6855773925781,296.3534240722656,297.8824157714844,297.303955078125,285.0329284667969,1.0,0.5129054188728333,0.6035115718841553,0.6035115718841553,1.0,1.0,-2.7738258838653564,1.1584552526474,1.6153706312179563,0.5339917540550232,1.0,1.0,0.0,108.45376586914062,148.0,64240.65234375,0.0,1726.0897216796875,1.0,279.44354248046875,283.4538269042969,299.3388061523437,303.4378967285156,293.1499938964844,293.1499938964844,279.1499938964844,33032.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261899352073669,1.0,0.0,0.0,3.830530643463135,3.83055591583252,9.79064225248294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.947265625,0.0,1720.140625,1895.4371337890625,0.0,2713.007080078125,0.779586136341095,1.0,0.0,3.0,1.0,0.0
18005460,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8771092295646667,0.3713419735431671,0.3355426490306854,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.888075053691864,0.3855908811092376,0.3664529919624328,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8872721195220947,0.3843482732772827,0.2699470221996307,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8556029200553894,0.3446210026741028,0.3279757499694824,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7461892366409302,0.2255062162876129,1.0245295763015747,284.9100341796875,284.95001220703125,298.7723693847656,296.4073486328125,297.9129943847656,297.2952575683594,284.91290283203125,1.0,0.5250113606452942,0.6014735102653503,0.6014735102653503,1.0,1.0,-2.790726661682129,1.1641197204589844,1.6266069412231443,0.5359176397323608,0.9129778146743774,0.9129778146743774,0.0,123.4604721069336,166.0,65480.45703125,0.0,1822.9903564453125,1.0,279.15606689453125,283.30987548828125,299.4296569824219,303.68231201171875,293.1499938964844,293.1499938964844,278.8500061035156,37352.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343876004219055,1.0,0.0,0.0,3.765862703323364,3.765888214111328,9.462856382924656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.8681640625,0.0,1676.376220703125,1895.4371337890625,0.0,2789.32666015625,0.7709622383117676,1.0,0.0,3.0,1.0,0.0
18005520,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8771092295646667,0.3713419735431671,0.3355426490306854,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.888075053691864,0.3855908811092376,0.3664529919624328,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8872721195220947,0.3843482732772827,0.2699470221996307,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8556029200553894,0.3446210026741028,0.3279757499694824,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7461892366409302,0.2255062162876129,1.0245295763015747,284.9100341796875,284.95001220703125,298.7723693847656,296.4073486328125,297.9129943847656,297.2952575683594,284.91290283203125,1.0,0.5250113606452942,0.6014735102653503,0.6014735102653503,1.0,1.0,-2.790726661682129,1.1641197204589844,1.6266069412231443,0.5359176397323608,0.9129778146743774,0.9129778146743774,0.0,123.4604721069336,166.0,65480.45703125,0.0,1822.9903564453125,1.0,279.15606689453125,283.30987548828125,299.4296569824219,303.68231201171875,293.1499938964844,293.1499938964844,278.8500061035156,37352.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343876004219055,1.0,0.0,0.0,3.765862703323364,3.765888214111328,9.462856382924656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.8681640625,0.0,1676.376220703125,1895.4371337890625,0.0,2789.32666015625,0.7709622383117676,1.0,0.0,3.0,1.0,0.0
18005580,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8488752841949463,0.3718489408493042,0.3365190029144287,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8597914576530457,0.3871980309486389,0.3685667812824249,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8584452867507935,0.3851337432861328,0.2709281146526336,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8299343585968018,0.3459864556789398,0.3298756778240204,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7240543365478516,0.2259319573640823,1.029507756233215,284.9046936035156,284.95001220703125,298.8590087890625,296.46063232421875,297.9427185058594,297.2854919433594,284.90533447265625,1.0,0.537582278251648,0.5994355082511902,0.5994355082511902,1.0,1.0,-2.803884744644165,1.1680374145507812,1.6358474493026731,0.5368674993515015,0.8568779230117798,0.8568779230117798,0.0,140.3151092529297,169.0,66045.9453125,0.0,1923.953125,1.0,278.8581848144531,283.27813720703125,299.4664001464844,303.7657470703125,293.1499938964844,293.1499938964844,279.1499938964844,38829.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378573060035706,1.0,0.0,0.0,3.571855306625366,3.5718791484832764,8.512968179275049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.771484375,0.0,1468.6724853515625,1895.4371337890625,0.0,2821.70263671875,0.7373180985450745,1.0,0.0,3.0,1.0,0.0
18005640,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8488752841949463,0.3718489408493042,0.3365190029144287,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8597914576530457,0.3871980309486389,0.3685667812824249,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8584452867507935,0.3851337432861328,0.2709281146526336,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8299343585968018,0.3459864556789398,0.3298756778240204,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7240543365478516,0.2259319573640823,1.029507756233215,284.9046936035156,284.95001220703125,298.8590087890625,296.46063232421875,297.9427185058594,297.2854919433594,284.90533447265625,1.0,0.537582278251648,0.5994355082511902,0.5994355082511902,1.0,1.0,-2.803884744644165,1.1680374145507812,1.6358474493026731,0.5368674993515015,0.8568779230117798,0.8568779230117798,0.0,140.3151092529297,169.0,66045.9453125,0.0,1923.953125,1.0,278.8581848144531,283.27813720703125,299.4664001464844,303.7657470703125,293.1499938964844,293.1499938964844,279.1499938964844,38829.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378573060035706,1.0,0.0,0.0,3.571855306625366,3.5718791484832764,8.512968179275049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.771484375,0.0,1468.6724853515625,1895.4371337890625,0.0,2821.70263671875,0.7373180985450745,1.0,0.0,3.0,1.0,0.0
18005700,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8409302830696106,0.3726788461208343,0.3372490704059601,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8518284559249878,0.3883898556232452,0.3697476983070373,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8502618074417114,0.3859829008579254,0.2715419232845306,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8226015567779541,0.3470116853713989,0.3309185206890106,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7174155116081238,0.2263603210449218,1.0320305824279783,285.02801513671875,284.95001220703125,298.9021911621094,296.4869384765625,297.95977783203125,297.284423828125,285.0298767089844,1.0,0.5421175956726074,0.5984165072441101,0.5984165072441101,1.0,1.0,-2.811202049255371,1.170316219329834,1.640885829925537,0.5374863147735596,0.9436922073364258,0.9436922073364258,0.0,146.40267944335938,169.0,65605.6015625,0.0,1964.752685546875,1.0,279.0999755859375,283.40966796875,299.44744873046875,303.59332275390625,293.1499938964844,293.1499938964844,279.1499938964844,34027.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313345313072205,1.0,0.0,0.0,3.635446310043335,3.635469675064087,8.818784635877819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.27734375,0.0,1502.33740234375,1895.4371337890625,0.0,2760.872314453125,0.746605634689331,1.0,0.0,3.0,1.0,0.0
18005760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8358500599861145,0.3736059665679931,0.3382512331008911,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8467610478401184,0.3896705508232116,0.3711203336715698,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8450009226799011,0.3869304060935974,0.2723263204097748,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8178167343139648,0.3481200933456421,0.3321286737918854,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7129002213478088,0.2268621623516082,1.035033941268921,285.0107116699219,284.95001220703125,298.9452209472656,296.51300048828125,297.9774475097656,297.2846374511719,285.00946044921875,1.0,0.5460947155952454,0.5974022150039673,0.5974022150039673,1.0,1.0,-2.8200623989105225,1.173287272453308,1.6467751264572144,0.5384576320648193,0.9557530283927916,0.9557530283927916,0.0,151.0409393310547,157.0,66008.1171875,0.0,2001.2847900390625,1.0,279.1425170898437,283.3875427246094,299.4901123046875,303.7052307128906,293.1499938964844,293.1499938964844,278.8500061035156,33395.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296833038330078,1.0,0.0,0.0,3.71783709526062,3.717861413955689,9.223037977790228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.50390625,0.0,1590.1064453125,1895.4371337890625,0.0,2745.498046875,0.7592601776123047,1.0,0.0,3.0,1.0,0.0
18005820,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8349359631538391,0.3743535280227661,0.3391958177089691,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8464416265487671,0.3914484083652496,0.3730214536190033,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8441624641418457,0.3878896534442901,0.2731908559799194,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8174529075622559,0.3496118485927582,0.3337539136409759,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.712121307849884,0.2273828983306884,1.0381627082824707,284.9211730957031,284.95001220703125,299.03076171875,296.56427001953125,298.008056640625,297.2777099609375,284.9226379394531,1.0,0.5479121208190918,0.5953737497329712,0.5953737497329712,1.0,1.0,-2.8302459716796875,1.1757370233535769,1.6545089483261108,0.538879930973053,0.8791932463645935,0.8791932463645935,0.0,152.6837158203125,145.0,66908.921875,0.0,2025.7381591796875,1.0,278.8572082519531,283.2787475585937,299.5782165527344,303.9280090332031,293.1499938964844,293.1499938964844,279.1499938964844,37589.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361924886703491,1.0,0.0,0.0,3.616958618164064,3.616982698440552,8.729319347366982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.6083984375,0.0,1508.500244140625,1895.4371337890625,0.0,2806.1630859375,0.7443956732749939,1.0,0.0,3.0,1.0,0.0
18005880,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8349359631538391,0.3743535280227661,0.3391958177089691,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8464416265487671,0.3914484083652496,0.3730214536190033,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8441624641418457,0.3878896534442901,0.2731908559799194,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8174529075622559,0.3496118485927582,0.3337539136409759,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.712121307849884,0.2273828983306884,1.0381627082824707,284.9211730957031,284.95001220703125,299.03076171875,296.56427001953125,298.008056640625,297.2777099609375,284.9226379394531,1.0,0.5479121208190918,0.5953737497329712,0.5953737497329712,1.0,1.0,-2.8302459716796875,1.1757370233535769,1.6545089483261108,0.538879930973053,0.8791932463645935,0.8791932463645935,0.0,152.6837158203125,145.0,66908.921875,0.0,2025.7381591796875,1.0,278.8572082519531,283.2787475585937,299.5782165527344,303.9280090332031,293.1499938964844,293.1499938964844,279.1499938964844,37589.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361924886703491,1.0,0.0,0.0,3.616958618164064,3.616982698440552,8.729319347366982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.6083984375,0.0,1508.500244140625,1895.4371337890625,0.0,2806.1630859375,0.7443956732749939,1.0,0.0,3.0,1.0,0.0
18005940,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.842487633228302,0.376207560300827,0.3403952419757843,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8547641634941101,0.3939405679702759,0.3749727606773376,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8518826365470886,0.3896112740039825,0.2740873694419861,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.825130820274353,0.3516888618469238,0.3353474140167236,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7185702919960022,0.2283131331205368,1.0408084392547607,285.0166931152344,284.95001220703125,299.1153564453125,296.6141357421875,298.0423889160156,297.2779846191406,285.0146179199219,1.0,0.5461679100990295,0.5933452844619751,0.5933452844619751,1.0,1.0,-2.840200424194336,1.1780588626861572,1.6621416807174685,0.5391051769256592,0.9781813025474548,0.9781813025474548,0.0,148.14663696289062,133.0,66811.328125,0.0,2020.054443359375,1.0,279.14312744140625,283.3778686523437,299.59765625,303.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,33134.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295168280601501,1.0,0.0,0.0,3.773149251937866,3.7731740474700928,9.49951129314286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.8349609375,0.0,1652.376220703125,1895.4371337890625,0.0,2743.9482421875,0.769130527973175,1.0,0.0,3.0,1.0,0.0
18006000,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.842487633228302,0.376207560300827,0.3403952419757843,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8547641634941101,0.3939405679702759,0.3749727606773376,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8518826365470886,0.3896112740039825,0.2740873694419861,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.825130820274353,0.3516888618469238,0.3353474140167236,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7185702919960022,0.2283131331205368,1.0408084392547607,285.0166931152344,284.95001220703125,299.1153564453125,296.6141357421875,298.0423889160156,297.2779846191406,285.0146179199219,1.0,0.5461679100990295,0.5933452844619751,0.5933452844619751,1.0,1.0,-2.840200424194336,1.1780588626861572,1.6621416807174685,0.5391051769256592,0.9781813025474548,0.9781813025474548,0.0,148.14663696289062,133.0,66811.328125,0.0,2020.054443359375,1.0,279.14312744140625,283.3778686523437,299.59765625,303.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,33134.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295168280601501,1.0,0.0,0.0,3.773149251937866,3.7731740474700928,9.49951129314286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.8349609375,0.0,1652.376220703125,1895.4371337890625,0.0,2743.9482421875,0.769130527973175,1.0,0.0,3.0,1.0,0.0
18006060,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8544055223464966,0.3770966529846191,0.3411498367786407,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8677909970283508,0.39575856924057,0.3765705227851867,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8641528487205505,0.3904985785484314,0.2746503949165344,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.836828351020813,0.3531274795532226,0.336579829454422,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7282832264900208,0.2288500219583511,1.0423678159713743,284.9125366210937,284.95001220703125,299.1987609863281,296.66241455078125,298.072265625,297.2719116210937,284.9144897460937,1.0,0.5423077344894409,0.5913550853729248,0.5913550853729248,1.0,1.0,-2.8470675945281982,1.17896568775177,1.6681020259857178,0.5387447476387024,0.8897497057914734,0.8897497057914734,0.0,140.80979919433594,121.0,67679.828125,0.0,1995.6712646484373,1.0,278.8567810058594,283.2573547363281,299.6780700683594,304.0823059082031,293.1499938964844,293.1499938964844,279.1499938964844,37697.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363085389137268,1.0,0.0,0.0,3.675183057785034,3.6752076148986816,9.012623536364116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.603515625,0.0,1574.152587890625,1895.4371337890625,0.0,2807.246337890625,0.7549206018447876,1.0,0.0,3.0,1.0,0.0
18006120,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8544055223464966,0.3770966529846191,0.3411498367786407,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8677909970283508,0.39575856924057,0.3765705227851867,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8641528487205505,0.3904985785484314,0.2746503949165344,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.836828351020813,0.3531274795532226,0.336579829454422,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7282832264900208,0.2288500219583511,1.0423678159713743,284.9125366210937,284.95001220703125,299.1987609863281,296.66241455078125,298.072265625,297.2719116210937,284.9144897460937,1.0,0.5423077344894409,0.5913550853729248,0.5913550853729248,1.0,1.0,-2.8470675945281982,1.17896568775177,1.6681020259857178,0.5387447476387024,0.8897497057914734,0.8897497057914734,0.0,140.80979919433594,121.0,67679.828125,0.0,1995.6712646484373,1.0,278.8567810058594,283.2573547363281,299.6780700683594,304.0823059082031,293.1499938964844,293.1499938964844,279.1499938964844,37697.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363085389137268,1.0,0.0,0.0,3.675183057785034,3.6752076148986816,9.012623536364116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.603515625,0.0,1574.152587890625,1895.4371337890625,0.0,2807.246337890625,0.7549206018447876,1.0,0.0,3.0,1.0,0.0
18006180,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8725723624229431,0.3790840804576874,0.3422721028327942,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8871092200279236,0.3983222544193268,0.3783755600452423,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8826580047607422,0.3922276496887207,0.2753839492797851,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8541538715362549,0.3552144467830658,0.3379611074924469,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.742394208908081,0.229822427034378,1.0442065000534058,285.01763916015625,284.95001220703125,299.2806396484375,296.7088317871094,298.1059875488281,297.2735900878906,285.01568603515625,1.0,0.5372452139854431,0.5893648266792297,0.5893648266792297,1.0,1.0,-2.8553311824798584,1.1804924011230469,1.6748387813568115,0.5385100841522217,0.9931557774543762,0.9931557774543762,0.0,131.17098999023438,109.0,67482.4375,0.0,1962.2266845703125,1.0,279.1435241699219,283.36651611328125,299.6921081542969,304.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295376896858215,1.0,0.0,0.0,3.821545600891113,3.821570873260498,9.744766202857136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.9384765625,0.0,1711.259765625,1895.4371337890625,0.0,2744.142333984375,0.778144121170044,1.0,0.0,3.0,1.0,0.0
18006240,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8725723624229431,0.3790840804576874,0.3422721028327942,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8871092200279236,0.3983222544193268,0.3783755600452423,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8826580047607422,0.3922276496887207,0.2753839492797851,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8541538715362549,0.3552144467830658,0.3379611074924469,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.742394208908081,0.229822427034378,1.0442065000534058,285.01763916015625,284.95001220703125,299.2806396484375,296.7088317871094,298.1059875488281,297.2735900878906,285.01568603515625,1.0,0.5372452139854431,0.5893648266792297,0.5893648266792297,1.0,1.0,-2.8553311824798584,1.1804924011230469,1.6748387813568115,0.5385100841522217,0.9931557774543762,0.9931557774543762,0.0,131.17098999023438,109.0,67482.4375,0.0,1962.2266845703125,1.0,279.1435241699219,283.36651611328125,299.6921081542969,304.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295376896858215,1.0,0.0,0.0,3.821545600891113,3.821570873260498,9.744766202857136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.9384765625,0.0,1711.259765625,1895.4371337890625,0.0,2744.142333984375,0.778144121170044,1.0,0.0,3.0,1.0,0.0
