time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8837381601333618,0.3796436190605163,0.342840164899826,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8988257050514221,0.3993193209171295,0.3792956173419952,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8939661979675293,0.3927535712718963,0.275761067867279,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8648675680160522,0.3560022711753845,0.3386663794517517,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7511154413223267,0.2301579564809799,1.0452444553375244,284.87799072265625,284.95001220703125,299.3209533691406,296.73126220703125,298.1209411621094,297.2717590332031,284.8740234375,1.0,0.5344785451889038,0.5883697271347046,0.5883697271347046,1.0,1.0,-2.859673500061035,1.181322455406189,1.6783510446548462,0.5385120511054993,0.900435745716095,0.900435745716095,0.0,125.96383666992188,109.0,68502.7421875,0.0,1943.870361328125,1.0,278.893798828125,283.208251953125,299.7615966796875,304.2670288085937,293.1499938964844,293.1499938964844,278.8500061035156,36782.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352127075195312,1.0,0.0,0.0,3.800058126449585,3.800083637237549,9.635488140702364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.0888671875,0.0,1712.7088623046875,1895.4371337890625,0.0,2797.022216796875,0.7748121619224548,1.0,0.0,3.0,1.0,0.0
18006360,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8950867652893066,0.3800297975540161,0.3429956436157226,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9111334085464478,0.4001787304878235,0.3799112737178802,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.905509352684021,0.3931177854537964,0.2758742272853851,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8759869933128357,0.3566571772098541,0.3390938639640808,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7601912021636963,0.2303896993398666,1.045401096343994,284.90704345703125,284.95001220703125,299.3607788085937,296.7531433105469,298.1347351074219,297.2682800292969,284.9093322753906,1.0,0.53145831823349,0.5874135494232178,0.5874135494232178,1.0,1.0,-2.861440658569336,1.1810288429260254,1.6804118156433103,0.5379288196563721,0.8990365862846375,0.8990365862846375,0.0,120.89798736572266,97.0,68352.1953125,0.0,1922.0074462890625,1.0,278.8566589355469,283.2401123046875,299.7684936523437,304.2192687988281,293.1499938964844,293.1499938964844,279.1499938964844,37796.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362092971801758,1.0,0.0,0.0,3.72562575340271,3.725650787353516,9.26172219806176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.1640625,0.0,1632.6630859375,1895.4371337890625,0.0,2806.3203125,0.7640318274497986,1.0,0.0,3.0,1.0,0.0
18006420,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9278764724731444,0.3820696473121643,0.3440904021263122,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.946592390537262,0.4027851521968841,0.3816809356212616,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.939752161502838,0.3948615491390228,0.2765603363513946,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9061293601989746,0.3587566316127777,0.3404116928577423,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7852473258972168,0.2313867211341858,1.047020673751831,285.0216369628906,284.95001220703125,299.4389038085937,296.795166015625,298.1672058105469,297.2708435058594,285.0201110839844,1.0,0.5252551436424255,0.5855012536048889,0.5855012536048889,1.0,1.0,-2.8692314624786377,1.182361125946045,1.6868703365325928,0.5375670194625854,1.0,1.0,0.0,109.57875061035156,85.0,68062.9609375,0.0,1879.1827392578125,1.0,279.1438293457031,283.3594665527344,299.7783203125,304.1370849609375,293.1499938964844,293.1499938964844,278.8500061035156,33548.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829437255859375,1.0,0.0,0.0,3.860563278198242,3.860588788986206,9.944767498382134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.8076171875,0.0,1760.887939453125,1895.4371337890625,0.0,2743.207763671875,0.7854248285293579,1.0,0.0,3.0,1.0,0.0
18006480,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9278764724731444,0.3820696473121643,0.3440904021263122,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.946592390537262,0.4027851521968841,0.3816809356212616,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.939752161502838,0.3948615491390228,0.2765603363513946,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9061293601989746,0.3587566316127777,0.3404116928577423,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7852473258972168,0.2313867211341858,1.047020673751831,285.0216369628906,284.95001220703125,299.4389038085937,296.795166015625,298.1672058105469,297.2708435058594,285.0201110839844,1.0,0.5252551436424255,0.5855012536048889,0.5855012536048889,1.0,1.0,-2.8692314624786377,1.182361125946045,1.6868703365325928,0.5375670194625854,1.0,1.0,0.0,109.57875061035156,85.0,68062.9609375,0.0,1879.1827392578125,1.0,279.1438293457031,283.3594665527344,299.7783203125,304.1370849609375,293.1499938964844,293.1499938964844,278.8500061035156,33548.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829437255859375,1.0,0.0,0.0,3.860563278198242,3.860588788986206,9.944767498382134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.8076171875,0.0,1760.887939453125,1895.4371337890625,0.0,2743.207763671875,0.7854248285293579,1.0,0.0,3.0,1.0,0.0
18006540,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9686811566352844,0.3830311000347137,0.3448111712932586,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9847936034202576,0.4046598970890045,0.3832097351551056,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9786362051963806,0.3957457244396209,0.277029275894165,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9480336904525756,0.3601919412612915,0.3415120244026184,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8166713118553162,0.231963500380516,1.0481202602386477,284.9049072265625,284.95001220703125,299.51470947265625,296.8345947265625,298.19415283203125,297.2658996582031,284.9069519042969,1.0,0.5187907814979553,0.5835888981819153,0.5835888981819153,1.0,1.0,-2.875150918960572,1.1827950477600098,1.692355990409851,0.536884069442749,0.9090253114700316,0.9090253114700316,0.0,98.34445190429688,103.0,68973.140625,0.0,1833.5625,1.0,278.85675048828125,283.2259216308594,299.84979248046875,304.3431091308594,293.1499938964844,293.1499938964844,278.54998779296875,37769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360934257507324,1.0,0.0,0.0,3.771613359451294,3.771638870239258,9.491778882875224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.416015625,0.0,1686.4083251953125,1895.4371337890625,0.0,2805.239013671875,0.7722625136375427,1.0,0.0,3.0,1.0,0.0
18006600,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9686811566352844,0.3830311000347137,0.3448111712932586,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9847936034202576,0.4046598970890045,0.3832097351551056,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9786362051963806,0.3957457244396209,0.277029275894165,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9480336904525756,0.3601919412612915,0.3415120244026184,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8166713118553162,0.231963500380516,1.0481202602386477,284.9049072265625,284.95001220703125,299.51470947265625,296.8345947265625,298.19415283203125,297.2658996582031,284.9069519042969,1.0,0.5187907814979553,0.5835888981819153,0.5835888981819153,1.0,1.0,-2.875150918960572,1.1827950477600098,1.692355990409851,0.536884069442749,0.9090253114700316,0.9090253114700316,0.0,98.34445190429688,103.0,68973.140625,0.0,1833.5625,1.0,278.85675048828125,283.2259216308594,299.84979248046875,304.3431091308594,293.1499938964844,293.1499938964844,278.54998779296875,37769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360934257507324,1.0,0.0,0.0,3.771613359451294,3.771638870239258,9.491778882875224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.416015625,0.0,1686.4083251953125,1895.4371337890625,0.0,2805.239013671875,0.7722625136375427,1.0,0.0,3.0,1.0,0.0
18006660,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9673764109611512,0.3839570581912994,0.3455732464790344,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9842422604560852,0.4064576625823974,0.3848676681518554,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9773276448249816,0.3965376019477844,0.2775503695011139,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9470881819725036,0.3615249097347259,0.3427474200725555,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8155511021614075,0.2324160635471344,1.0501869916915894,284.9047546386719,284.95001220703125,299.5879821777344,296.8712463378906,298.21978759765625,297.2606201171875,284.9051208496094,1.0,0.5210965871810913,0.5817036628723145,0.5817036628723145,1.0,1.0,-2.8826472759246826,1.1839613914489746,1.698685884475708,0.5363678932189941,0.8550105094909668,0.8550105094909668,0.0,99.18644714355467,121.0,69299.3359375,0.0,1849.597900390625,1.0,278.557861328125,283.2013854980469,299.87255859375,304.3952941894531,293.1499938964844,293.1499938964844,278.8500061035156,38967.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385075926780701,1.0,0.0,0.0,3.5676307678222656,3.567654609680176,8.49284276682738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8837890625,0.0,1465.1494140625,1895.4371337890625,0.0,2827.77490234375,0.736673891544342,1.0,0.0,3.0,1.0,0.0
18006720,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9673764109611512,0.3839570581912994,0.3455732464790344,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9842422604560852,0.4064576625823974,0.3848676681518554,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9773276448249816,0.3965376019477844,0.2775503695011139,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9470881819725036,0.3615249097347259,0.3427474200725555,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8155511021614075,0.2324160635471344,1.0501869916915894,284.9047546386719,284.95001220703125,299.5879821777344,296.8712463378906,298.21978759765625,297.2606201171875,284.9051208496094,1.0,0.5210965871810913,0.5817036628723145,0.5817036628723145,1.0,1.0,-2.8826472759246826,1.1839613914489746,1.698685884475708,0.5363678932189941,0.8550105094909668,0.8550105094909668,0.0,99.18644714355467,121.0,69299.3359375,0.0,1849.597900390625,1.0,278.557861328125,283.2013854980469,299.87255859375,304.3952941894531,293.1499938964844,293.1499938964844,278.8500061035156,38967.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385075926780701,1.0,0.0,0.0,3.5676307678222656,3.567654609680176,8.49284276682738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8837890625,0.0,1465.1494140625,1895.4371337890625,0.0,2827.77490234375,0.736673891544342,1.0,0.0,3.0,1.0,0.0
18006780,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9447505474090576,0.3859996497631073,0.3474887013435364,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9643561244010924,0.4090656638145447,0.3874519169330597,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9556465744972228,0.3982502818107605,0.2788253128528595,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9233349561691284,0.363569974899292,0.34481942653656,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7973812818527222,0.2333259582519531,1.0551413297653198,285.0055847167969,284.95001220703125,299.6584167480469,296.90484619140625,298.2494506835937,297.2639465332031,285.0050964355469,1.0,0.5282610654830933,0.5798184275627136,0.5798184275627136,1.0,1.0,-2.8980259895324707,1.1886265277862549,1.7093995809555054,0.5375584363937378,0.9480767846107484,0.9480767846107484,0.0,106.70489501953124,139.0,69180.0546875,0.0,1911.3421630859373,1.0,278.8419189453125,283.3085327148437,299.88409423828125,304.31561279296875,293.1499938964844,293.1499938964844,278.54998779296875,33682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308906555175781,1.0,0.0,0.0,3.7026965618133545,3.702720642089844,9.14807060325984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.9130859375,0.0,1574.9969482421875,1895.4371337890625,0.0,2756.738525390625,0.75691157579422,1.0,0.0,3.0,1.0,0.0
18006840,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9447505474090576,0.3859996497631073,0.3474887013435364,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9643561244010924,0.4090656638145447,0.3874519169330597,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9556465744972228,0.3982502818107605,0.2788253128528595,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9233349561691284,0.363569974899292,0.34481942653656,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7973812818527222,0.2333259582519531,1.0551413297653198,285.0055847167969,284.95001220703125,299.6584167480469,296.90484619140625,298.2494506835937,297.2639465332031,285.0050964355469,1.0,0.5282610654830933,0.5798184275627136,0.5798184275627136,1.0,1.0,-2.8980259895324707,1.1886265277862549,1.7093995809555054,0.5375584363937378,0.9480767846107484,0.9480767846107484,0.0,106.70489501953124,139.0,69180.0546875,0.0,1911.3421630859373,1.0,278.8419189453125,283.3085327148437,299.88409423828125,304.31561279296875,293.1499938964844,293.1499938964844,278.54998779296875,33682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308906555175781,1.0,0.0,0.0,3.7026965618133545,3.702720642089844,9.14807060325984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.9130859375,0.0,1574.9969482421875,1895.4371337890625,0.0,2756.738525390625,0.75691157579422,1.0,0.0,3.0,1.0,0.0
18006900,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9279312491416932,0.3864923417568207,0.3484027683734894,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9487334489822388,0.4100174903869629,0.3887573778629303,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9390811324119568,0.3986982107162475,0.279462456703186,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9073087573051452,0.3642741441726684,0.345874547958374,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7847023606300354,0.2335733771324157,1.0578340291976929,284.8823547363281,284.95001220703125,299.6924743652344,296.9204406738281,298.2616271972656,297.2619934082031,284.8812255859375,1.0,0.5329965949058533,0.5788758397102356,0.5788758397102356,1.0,1.0,-2.9059691429138184,1.1910425424575806,1.7149266004562378,0.5382731556892395,0.8645771741867065,0.8645771741867065,0.0,112.36767578125,139.0,70098.9609375,0.0,1952.2940673828125,1.0,278.5964660644531,283.1678161621094,299.9472045898437,304.5651550292969,293.1499938964844,293.1499938964844,278.54998779296875,37526.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362264037132263,1.0,0.0,0.0,3.666206359863281,3.6662306785583496,8.968650035967585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.099609375,0.0,1562.74267578125,1895.4371337890625,0.0,2806.47998046875,0.7507176995277405,1.0,0.0,3.0,1.0,0.0
18006960,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.909265398979187,0.386840671300888,0.348952978849411,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9300852417945862,0.4108516275882721,0.3898033499717712,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9199029207229614,0.39901003241539,0.2798733711242676,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8910400867462158,0.3648603558540344,0.3466939628124237,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7707542181015015,0.2337171733379364,1.0597963333129885,284.9247131347656,284.95001220703125,299.7257385253906,296.9351806640625,298.2724609375,297.2585754394531,284.92559814453125,1.0,0.5381142497062683,0.5778465867042542,0.5778465867042542,1.0,1.0,-2.911726474761963,1.192376732826233,1.7193496227264404,0.5383516550064087,0.8773249983787537,0.8773249983787537,0.0,119.1799774169922,157.0,70071.4296875,0.0,1995.5626220703125,1.0,278.5575866699219,283.20513916015625,299.9490966796875,304.5155029296875,293.1499938964844,293.1499938964844,278.8500061035156,37462.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371637463569641,1.0,0.0,0.0,3.604316473007202,3.604340314865112,8.668403665978985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9384765625,0.0,1493.73779296875,1895.4371337890625,0.0,2815.227783203125,0.7420065999031067,1.0,0.0,3.0,1.0,0.0
18007020,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8798919916152954,0.388484239578247,0.3507561087608337,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8983151316642761,0.413178950548172,0.3924011290073395,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8889541029930115,0.4003854095935821,0.2811170518398285,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8630785942077637,0.3666073977947235,0.3487665057182312,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7470561265945435,0.2343602180480957,1.064931035041809,285.0137023925781,284.95001220703125,299.7896728515625,296.9620361328125,298.2974853515625,297.2591857910156,285.0118103027344,1.0,0.5494288802146912,0.575788140296936,0.575788140296936,1.0,1.0,-2.927168369293213,1.1967639923095703,1.730404257774353,0.5392242074012756,0.9718995690345764,0.9718995690345764,0.0,133.8902587890625,175.0,70026.9140625,0.0,2094.666748046875,1.0,278.843017578125,283.2982482910156,299.95068359375,304.4413757324219,293.1499938964844,293.1499938964844,278.54998779296875,33188.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317089080810547,1.0,0.0,0.0,3.758805751800537,3.758830308914185,9.427424174646148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.59375,0.0,1635.9622802734375,1895.4371337890625,0.0,2764.359619140625,0.7665212154388428,1.0,0.0,3.0,1.0,0.0
18007080,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8798919916152954,0.388484239578247,0.3507561087608337,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8983151316642761,0.413178950548172,0.3924011290073395,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8889541029930115,0.4003854095935821,0.2811170518398285,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8630785942077637,0.3666073977947235,0.3487665057182312,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7470561265945435,0.2343602180480957,1.064931035041809,285.0137023925781,284.95001220703125,299.7896728515625,296.9620361328125,298.2974853515625,297.2591857910156,285.0118103027344,1.0,0.5494288802146912,0.575788140296936,0.575788140296936,1.0,1.0,-2.927168369293213,1.1967639923095703,1.730404257774353,0.5392242074012756,0.9718995690345764,0.9718995690345764,0.0,133.8902587890625,175.0,70026.9140625,0.0,2094.666748046875,1.0,278.843017578125,283.2982482910156,299.95068359375,304.4413757324219,293.1499938964844,293.1499938964844,278.54998779296875,33188.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317089080810547,1.0,0.0,0.0,3.758805751800537,3.758830308914185,9.427424174646148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.59375,0.0,1635.9622802734375,1895.4371337890625,0.0,2764.359619140625,0.7665212154388428,1.0,0.0,3.0,1.0,0.0
18007140,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8535141348838806,0.3889526426792145,0.3520594835281372,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.871359646320343,0.4146736860275268,0.3946615159511566,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8618502020835876,0.4008077085018158,0.2820653617382049,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8383848667144775,0.3675877451896667,0.3505312800407409,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7261948585510254,0.2344683557748794,1.0691689252853394,284.9169921875,284.95001220703125,299.8500061035156,296.9851379394531,298.3157653808594,297.25128173828125,284.9184265136719,1.0,0.5613927841186523,0.5737296938896179,0.5737296938896179,1.0,1.0,-2.939814329147339,1.1998310089111328,1.7399834394454956,0.5395486950874329,0.8893463611602783,0.8893463611602783,0.0,150.6664276123047,193.0,70920.640625,0.0,2200.29345703125,1.0,278.5569152832031,283.1820068359375,300.00347900390625,304.63037109375,293.1499938964844,293.1499938964844,278.8500061035156,37508.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388630151748657,1.0,0.0,0.0,3.6648197174072266,3.664844036102295,8.961867479229113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.8232421875,0.0,1561.0478515625,1895.4371337890625,0.0,2831.093994140625,0.7529266476631165,1.0,0.0,3.0,1.0,0.0
18007200,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8535141348838806,0.3889526426792145,0.3520594835281372,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.871359646320343,0.4146736860275268,0.3946615159511566,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8618502020835876,0.4008077085018158,0.2820653617382049,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8383848667144775,0.3675877451896667,0.3505312800407409,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7261948585510254,0.2344683557748794,1.0691689252853394,284.9169921875,284.95001220703125,299.8500061035156,296.9851379394531,298.3157653808594,297.25128173828125,284.9184265136719,1.0,0.5613927841186523,0.5737296938896179,0.5737296938896179,1.0,1.0,-2.939814329147339,1.1998310089111328,1.7399834394454956,0.5395486950874329,0.8893463611602783,0.8893463611602783,0.0,150.6664276123047,193.0,70920.640625,0.0,2200.29345703125,1.0,278.5569152832031,283.1820068359375,300.00347900390625,304.63037109375,293.1499938964844,293.1499938964844,278.8500061035156,37508.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388630151748657,1.0,0.0,0.0,3.6648197174072266,3.664844036102295,8.961867479229113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.8232421875,0.0,1561.0478515625,1895.4371337890625,0.0,2831.093994140625,0.7529266476631165,1.0,0.0,3.0,1.0,0.0
18007260,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8329513669013977,0.3903917372226715,0.3537257313728332,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8500115871429443,0.4168252944946289,0.3971568644046783,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8405461311340332,0.4019770920276642,0.2832086980342865,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8187435269355774,0.3691284656524658,0.3524757027626037,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7082505822181702,0.2349006533622741,1.0737179517745972,285.01470947265625,284.95001220703125,299.90838623046875,297.0062255859375,298.3375244140625,297.2508850097656,285.01287841796875,1.0,0.5736306309700012,0.5715965628623962,0.5715965628623962,1.0,1.0,-2.9539897441864014,1.203458309173584,1.7505314350128174,0.539901852607727,0.9880316853523254,0.9880316853523254,0.0,167.87681579589844,181.0,70765.7578125,0.0,2311.7275390625,1.0,278.84344482421875,283.284423828125,299.99530029296875,304.5375366210937,293.1499938964844,293.1499938964844,278.54998779296875,33317.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334546089172363,1.0,0.0,0.0,3.81060528755188,3.8106303215026855,9.689050557426526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.7412109375,0.0,1698.3472900390625,1895.4371337890625,0.0,2780.62744140625,0.7761442065238953,1.0,0.0,3.0,1.0,0.0
18007320,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8329513669013977,0.3903917372226715,0.3537257313728332,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8500115871429443,0.4168252944946289,0.3971568644046783,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8405461311340332,0.4019770920276642,0.2832086980342865,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8187435269355774,0.3691284656524658,0.3524757027626037,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7082505822181702,0.2349006533622741,1.0737179517745972,285.01470947265625,284.95001220703125,299.90838623046875,297.0062255859375,298.3375244140625,297.2508850097656,285.01287841796875,1.0,0.5736306309700012,0.5715965628623962,0.5715965628623962,1.0,1.0,-2.9539897441864014,1.203458309173584,1.7505314350128174,0.539901852607727,0.9880316853523254,0.9880316853523254,0.0,167.87681579589844,181.0,70765.7578125,0.0,2311.7275390625,1.0,278.84344482421875,283.284423828125,299.99530029296875,304.5375366210937,293.1499938964844,293.1499938964844,278.54998779296875,33317.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334546089172363,1.0,0.0,0.0,3.81060528755188,3.8106303215026855,9.689050557426526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.7412109375,0.0,1698.3472900390625,1895.4371337890625,0.0,2780.62744140625,0.7761442065238953,1.0,0.0,3.0,1.0,0.0
18007380,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8276340961456299,0.3907294869422912,0.3544845283031463,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8449972867965698,0.418198674917221,0.3988558650016784,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8350492715835571,0.4022573232650757,0.283728152513504,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8137083053588867,0.3699577152729034,0.3536511361598968,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7029341459274292,0.2348647564649582,1.0751534700393677,284.9088134765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3542175292969,297.24267578125,284.9104919433594,1.0,0.5769708752632141,0.5694633722305298,0.5694633722305298,1.0,1.0,-2.960721492767334,1.2036904096603394,1.7570310831069946,0.5387681126594543,0.8966763019561768,0.8966763019561768,0.0,173.2986297607422,169.0,71551.140625,0.0,2351.112060546875,1.0,278.5565490722656,283.1612854003906,300.04376220703125,304.7161560058594,293.1499938964844,293.1499938964844,278.8500061035156,37742.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402424454689026,1.0,0.0,0.0,3.7131659984588623,3.713190793991089,9.199876558341202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.0517578125,0.0,1617.848876953125,1895.4371337890625,0.0,2843.980224609375,0.7617824077606201,1.0,0.0,3.0,1.0,0.0
18007440,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8276340961456299,0.3907294869422912,0.3544845283031463,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8449972867965698,0.418198674917221,0.3988558650016784,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8350492715835571,0.4022573232650757,0.283728152513504,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8137083053588867,0.3699577152729034,0.3536511361598968,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7029341459274292,0.2348647564649582,1.0751534700393677,284.9088134765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3542175292969,297.24267578125,284.9104919433594,1.0,0.5769708752632141,0.5694633722305298,0.5694633722305298,1.0,1.0,-2.960721492767334,1.2036904096603394,1.7570310831069946,0.5387681126594543,0.8966763019561768,0.8966763019561768,0.0,173.2986297607422,169.0,71551.140625,0.0,2351.112060546875,1.0,278.5565490722656,283.1612854003906,300.04376220703125,304.7161560058594,293.1499938964844,293.1499938964844,278.8500061035156,37742.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402424454689026,1.0,0.0,0.0,3.7131659984588623,3.713190793991089,9.199876558341202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.0517578125,0.0,1617.848876953125,1895.4371337890625,0.0,2843.980224609375,0.7617824077606201,1.0,0.0,3.0,1.0,0.0
18007500,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8285155296325684,0.3914113342761993,0.3547874391078949,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8461878299713135,0.4192270338535309,0.3995915055274963,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8358745574951172,0.4027591347694397,0.2838948965072632,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8147136569023132,0.3706488013267517,0.3541032671928406,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7035852074623108,0.235028401017189,1.0752058029174805,285.0284729003906,284.95001220703125,299.995849609375,297.0375061035156,298.3647155761719,297.24224853515625,285.03057861328125,1.0,0.5768038630485535,0.568396806716919,0.568396806716919,1.0,1.0,-2.9627721309661865,1.203225016593933,1.759546995162964,0.53776615858078,0.9823560118675232,0.9823560118675232,0.0,172.77915954589844,169.0,70902.1953125,0.0,2352.18212890625,1.0,278.80377197265625,283.29217529296875,300.0110168457031,304.5191955566406,293.1499938964844,293.1499938964844,278.8500061035156,34010.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351637125015259,1.0,0.0,0.0,3.7716898918151855,3.771714687347412,9.492163712820912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.3134765625,0.0,1657.4366455078125,1895.4371337890625,0.0,2796.56494140625,0.7711295485496521,1.0,0.0,3.0,1.0,0.0
18007560,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8316419720649719,0.3922898471355438,0.355454534292221,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8496422171592712,0.4204071462154388,0.4005791246891022,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8389018177986145,0.403408020734787,0.2842614352703094,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8178458213806152,0.3714624643325805,0.3547559678554535,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7062808275222778,0.2353037148714065,1.0758651494979858,285.0108337402344,284.95001220703125,300.02496337890625,297.0477905273437,298.37628173828125,297.2436828613281,285.0090026855469,1.0,0.5759226679801941,0.5673714280128479,0.5673714280128479,1.0,1.0,-2.9667775630950928,1.2036617994308472,1.763115644454956,0.5372578501701355,0.9946231842041016,0.9946231842041016,0.0,170.59466552734375,157.0,71170.90625,0.0,2348.341552734375,1.0,278.84356689453125,283.27099609375,300.0338439941406,304.6063232421875,293.1499938964844,293.1499938964844,278.54998779296875,33589.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342230319976807,1.0,0.0,0.0,3.844060897827149,3.844086408615112,9.859928695732378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.0634765625,0.0,1740.9825439453125,1895.4371337890625,0.0,2787.791748046875,0.7825538516044617,1.0,0.0,3.0,1.0,0.0
18007620,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8398095965385437,0.3928749859333038,0.355989396572113,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8588638305664062,0.4219461977481842,0.4019607007503509,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8470445275306702,0.403732031583786,0.2844675481319427,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.826018750667572,0.3723229169845581,0.3554925322532654,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7134589552879333,0.2353852093219757,1.075562834739685,284.9046325683594,284.95001220703125,300.08306884765625,297.0682373046875,298.39385986328125,297.2375793457031,284.906494140625,1.0,0.5723413825035095,0.5653206706047058,0.5653206706047058,1.0,1.0,-2.9698588848114014,1.2023122310638428,1.767546772956848,0.5352488160133362,0.8999415636062622,0.8999415636062622,0.0,164.19102478027344,145.0,71859.0078125,0.0,2321.455322265625,1.0,278.5563659667969,283.149169921875,300.0818176269531,304.77587890625,293.1499938964844,293.1499938964844,278.8500061035156,37944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403511643409729,1.0,0.0,0.0,3.7384979724884033,3.738523244857788,9.325831911155548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.974609375,0.0,1648.7794189453125,1895.4371337890625,0.0,2844.996337890625,0.7665125131607056,1.0,0.0,3.0,1.0,0.0
18007680,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8398095965385437,0.3928749859333038,0.355989396572113,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8588638305664062,0.4219461977481842,0.4019607007503509,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8470445275306702,0.403732031583786,0.2844675481319427,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.826018750667572,0.3723229169845581,0.3554925322532654,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7134589552879333,0.2353852093219757,1.075562834739685,284.9046325683594,284.95001220703125,300.08306884765625,297.0682373046875,298.39385986328125,297.2375793457031,284.906494140625,1.0,0.5723413825035095,0.5653206706047058,0.5653206706047058,1.0,1.0,-2.9698588848114014,1.2023122310638428,1.767546772956848,0.5352488160133362,0.8999415636062622,0.8999415636062622,0.0,164.19102478027344,145.0,71859.0078125,0.0,2321.455322265625,1.0,278.5563659667969,283.149169921875,300.0818176269531,304.77587890625,293.1499938964844,293.1499938964844,278.8500061035156,37944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403511643409729,1.0,0.0,0.0,3.7384979724884033,3.738523244857788,9.325831911155548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.974609375,0.0,1648.7794189453125,1895.4371337890625,0.0,2844.996337890625,0.7665125131607056,1.0,0.0,3.0,1.0,0.0
18007740,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.852977454662323,0.3946098983287811,0.3568955957889557,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8733494281768799,0.4243099987506866,0.403581827878952,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8602195382118225,0.4049543738365173,0.2848560214042663,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.838650107383728,0.3738926649093628,0.3563944399356842,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7240518927574158,0.235955148935318,1.0756490230560305,285.0110168457031,284.95001220703125,300.1410217285156,297.0884094238281,298.4166564941406,297.240478515625,285.0091857910156,1.0,0.5673577785491943,0.563269853591919,0.563269853591919,1.0,1.0,-2.974544048309326,1.2016584873199463,1.7728856801986694,0.5333689451217651,0.9998872876167296,0.9998872876167296,0.0,154.9773406982422,133.0,71418.828125,0.0,2283.124267578125,1.0,278.8438720703125,283.2635803222656,300.07275390625,304.6624450683594,293.1499938964844,293.1499938964844,278.54998779296875,33705.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833980143070221,1.0,0.0,0.0,3.864122867584229,3.864148616790772,9.963114280253649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9638671875,0.0,1766.5181884765625,1895.4371337890625,0.0,2785.527099609375,0.7862408757209778,1.0,0.0,3.0,1.0,0.0
18007800,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.852977454662323,0.3946098983287811,0.3568955957889557,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8733494281768799,0.4243099987506866,0.403581827878952,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8602195382118225,0.4049543738365173,0.2848560214042663,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.838650107383728,0.3738926649093628,0.3563944399356842,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7240518927574158,0.235955148935318,1.0756490230560305,285.0110168457031,284.95001220703125,300.1410217285156,297.0884094238281,298.4166564941406,297.240478515625,285.0091857910156,1.0,0.5673577785491943,0.563269853591919,0.563269853591919,1.0,1.0,-2.974544048309326,1.2016584873199463,1.7728856801986694,0.5333689451217651,0.9998872876167296,0.9998872876167296,0.0,154.9773406982422,133.0,71418.828125,0.0,2283.124267578125,1.0,278.8438720703125,283.2635803222656,300.07275390625,304.6624450683594,293.1499938964844,293.1499938964844,278.54998779296875,33705.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833980143070221,1.0,0.0,0.0,3.864122867584229,3.864148616790772,9.963114280253649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9638671875,0.0,1766.5181884765625,1895.4371337890625,0.0,2785.527099609375,0.7862408757209778,1.0,0.0,3.0,1.0,0.0
18007860,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8690419793128967,0.3952506482601166,0.3573713004589081,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8909412026405334,0.4259384274482727,0.4049218595027923,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8764041066169739,0.4053290784358978,0.2849994599819183,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.85406893491745,0.3748019337654114,0.3570428490638733,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.736401379108429,0.2361382246017456,1.075170397758484,284.9023132324219,284.95001220703125,300.1988220214844,297.1082458496094,298.4346008300781,297.2354431152344,284.90399169921875,1.0,0.5615525245666504,0.5613365173339844,0.5613365173339844,1.0,1.0,-2.9771108627319336,1.200163960456848,1.776947021484375,0.5312933921813965,0.9033949971199036,0.9033949971199036,0.0,144.92929077148438,121.0,72118.984375,0.0,2236.677490234375,1.0,278.5563049316406,283.1391296386719,300.1211242675781,304.8328552246094,293.1499938964844,293.1499938964844,278.25,37952.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399645686149597,1.0,0.0,0.0,3.760234832763672,3.7602601051330566,9.434593835067062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.4951171875,0.0,1674.3509521484375,1895.4371337890625,0.0,2841.38427734375,0.7703253626823425,1.0,0.0,3.0,1.0,0.0
18007920,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8690419793128967,0.3952506482601166,0.3573713004589081,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8909412026405334,0.4259384274482727,0.4049218595027923,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8764041066169739,0.4053290784358978,0.2849994599819183,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.85406893491745,0.3748019337654114,0.3570428490638733,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.736401379108429,0.2361382246017456,1.075170397758484,284.9023132324219,284.95001220703125,300.1988220214844,297.1082458496094,298.4346008300781,297.2354431152344,284.90399169921875,1.0,0.5615525245666504,0.5613365173339844,0.5613365173339844,1.0,1.0,-2.9771108627319336,1.200163960456848,1.776947021484375,0.5312933921813965,0.9033949971199036,0.9033949971199036,0.0,144.92929077148438,121.0,72118.984375,0.0,2236.677490234375,1.0,278.5563049316406,283.1391296386719,300.1211242675781,304.8328552246094,293.1499938964844,293.1499938964844,278.25,37952.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399645686149597,1.0,0.0,0.0,3.760234832763672,3.7602601051330566,9.434593835067062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.4951171875,0.0,1674.3509521484375,1895.4371337890625,0.0,2841.38427734375,0.7703253626823425,1.0,0.0,3.0,1.0,0.0
18007980,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8885906338691711,0.3959540426731109,0.357490062713623,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9124048352241516,0.4275863170623779,0.4059710800647735,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8960394263267517,0.4057157337665558,0.2848934233188629,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8730219006538391,0.3756989240646362,0.3574017286300659,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7513559460639954,0.2362896353006363,1.0736713409423828,284.89971923828125,284.95001220703125,300.2563781738281,297.1277770996094,298.4526672363281,297.2311706542969,284.8993530273437,1.0,0.5550353527069092,0.559403121471405,0.559403121471405,1.0,1.0,-2.977014780044556,1.1974858045578003,1.7795288562774658,0.5284953713417053,0.8477017879486084,0.8477017879486084,0.0,134.2935333251953,109.0,72183.4609375,0.0,2182.517333984375,1.0,278.2583312988281,283.1136169433594,300.1266174316406,304.85357666015625,293.1499938964844,293.1499938964844,278.54998779296875,39053.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417294025421143,1.0,0.0,0.0,3.5535566806793213,3.5535802841186523,8.425967621406016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.369140625,0.0,1450.73388671875,1895.4371337890625,0.0,2857.87744140625,0.7338396310806274,1.0,0.0,3.0,1.0,0.0
18008040,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8885906338691711,0.3959540426731109,0.357490062713623,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9124048352241516,0.4275863170623779,0.4059710800647735,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8960394263267517,0.4057157337665558,0.2848934233188629,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8730219006538391,0.3756989240646362,0.3574017286300659,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7513559460639954,0.2362896353006363,1.0736713409423828,284.89971923828125,284.95001220703125,300.2563781738281,297.1277770996094,298.4526672363281,297.2311706542969,284.8993530273437,1.0,0.5550353527069092,0.559403121471405,0.559403121471405,1.0,1.0,-2.977014780044556,1.1974858045578003,1.7795288562774658,0.5284953713417053,0.8477017879486084,0.8477017879486084,0.0,134.2935333251953,109.0,72183.4609375,0.0,2182.517333984375,1.0,278.2583312988281,283.1136169433594,300.1266174316406,304.85357666015625,293.1499938964844,293.1499938964844,278.54998779296875,39053.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417294025421143,1.0,0.0,0.0,3.5535566806793213,3.5535802841186523,8.425967621406016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.369140625,0.0,1450.73388671875,1895.4371337890625,0.0,2857.87744140625,0.7338396310806274,1.0,0.0,3.0,1.0,0.0
18008100,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9012640714645386,0.3968831300735473,0.3578759431838989,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.92729914188385,0.4288346171379089,0.4067359566688537,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9088597893714904,0.4063810110092163,0.2850396633148193,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8853429555892944,0.3765232563018799,0.3577874302864074,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7612174153327942,0.2366189658641815,1.0735265016555786,285.0174865722656,284.95001220703125,300.2850646972656,297.1374206542969,298.4643859863281,297.2334899902344,285.016845703125,1.0,0.551719069480896,0.5584364533424377,0.5584364533424377,1.0,1.0,-2.97885799407959,1.1969738006591797,1.7818843126296997,0.5274444222450256,0.9292433261871338,0.9292433261871338,0.0,128.47097778320312,109.0,71591.09375,0.0,2156.16357421875,1.0,278.4991149902344,283.2411499023437,300.0980529785156,304.6537170410156,293.1499938964844,293.1499938964844,278.54998779296875,34260.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355862498283386,1.0,0.0,0.0,3.607924938201904,3.607948303222656,8.685769330440962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.8984375,0.0,1473.997314453125,1895.4371337890625,0.0,2800.5068359375,0.7417130470275879,1.0,0.0,3.0,1.0,0.0
