time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9173106551170348,0.397843450307846,0.3585445284843445,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9449406266212464,0.4301323890686035,0.4077294766902923,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.925542950630188,0.4070991277694702,0.2853744029998779,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.900091826915741,0.3773996531963348,0.3583798706531524,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7732701301574707,0.237007588148117,1.074083685874939,284.9915466308594,284.95001220703125,300.3136901855469,297.1469421386719,298.4765319824219,297.2364501953125,284.99072265625,1.0,0.5484737157821655,0.5575147867202759,0.5575147867202759,1.0,1.0,-2.98263955116272,1.197357177734375,1.7852822542190552,0.5269001126289368,0.9296800494194032,0.9296800494194032,0.0,122.36325073242188,97.0,71786.609375,0.0,2131.67529296875,1.0,278.54229736328125,283.21746826171875,300.1249084472656,304.7412109375,293.1499938964844,293.1499938964844,278.25,34085.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341054320335388,1.0,0.0,0.0,3.670341730117798,3.670365571975708,8.988894251160673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.06640625,0.0,1541.5107421875,1895.4371337890625,0.0,2786.695068359375,0.7509597539901733,1.0,0.0,3.0,1.0,0.0
18008220,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9536558389663696,0.3986685574054718,0.3590660691261291,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.979012131690979,0.4319716989994049,0.4091598391532898,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.961225688457489,0.407677561044693,0.2855739295482635,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9353090524673462,0.3784727454185486,0.3590787053108215,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8001902103424072,0.237356036901474,1.0739284753799438,284.92242431640625,284.95001220703125,300.3707580566406,297.16571044921875,298.4953918457031,297.2338562011719,284.9219970703125,1.0,0.5417639017105103,0.5556714534759521,0.5556714534759521,1.0,1.0,-2.98588490486145,1.1961989402770996,1.789685845375061,0.5249419808387756,0.8628978729248047,0.8628978729248047,0.0,110.83147430419922,115.0,72336.15625,0.0,2078.576416015625,1.0,278.25787353515625,283.1280212402344,300.1741027832031,304.90234375,293.1499938964844,293.1499938964844,278.54998779296875,37665.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391179442405701,1.0,0.0,0.0,3.551598310470581,3.551621675491333,8.416683385803481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9873046875,0.0,1438.551513671875,1895.4371337890625,0.0,2833.47509765625,0.7324913144111633,1.0,0.0,3.0,1.0,0.0
18008280,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9536558389663696,0.3986685574054718,0.3590660691261291,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.979012131690979,0.4319716989994049,0.4091598391532898,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.961225688457489,0.407677561044693,0.2855739295482635,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9353090524673462,0.3784727454185486,0.3590787053108215,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8001902103424072,0.237356036901474,1.0739284753799438,284.92242431640625,284.95001220703125,300.3707580566406,297.16571044921875,298.4953918457031,297.2338562011719,284.9219970703125,1.0,0.5417639017105103,0.5556714534759521,0.5556714534759521,1.0,1.0,-2.98588490486145,1.1961989402770996,1.789685845375061,0.5249419808387756,0.8628978729248047,0.8628978729248047,0.0,110.83147430419922,115.0,72336.15625,0.0,2078.576416015625,1.0,278.25787353515625,283.1280212402344,300.1741027832031,304.90234375,293.1499938964844,293.1499938964844,278.54998779296875,37665.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391179442405701,1.0,0.0,0.0,3.551598310470581,3.551621675491333,8.416683385803481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9873046875,0.0,1438.551513671875,1895.4371337890625,0.0,2833.47509765625,0.7324913144111633,1.0,0.0,3.0,1.0,0.0
18008340,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.954992175102234,0.4002883434295654,0.3603589534759521,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.980630099773407,0.4344027936458587,0.4113148152828216,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.962186336517334,0.4088996648788452,0.2863189876079559,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.936792254447937,0.3800531327724457,0.3604514300823211,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8009400963783264,0.2380256503820419,1.0765581130981443,284.9982604980469,284.95001220703125,300.427490234375,297.1840515136719,298.5179748535156,297.2373962402344,284.99786376953125,1.0,0.5440632700920105,0.5538281798362732,0.5538281798362732,1.0,1.0,-2.9957242012023926,1.1979222297668457,1.797801852226257,0.5241585373878479,0.942224621772766,0.942224621772766,0.0,111.17108154296876,133.0,72129.4453125,0.0,2097.25146484375,1.0,278.5418395996094,283.215087890625,300.1706237792969,304.8091735839844,293.1499938964844,293.1499938964844,278.25,33689.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333004117012024,1.0,0.0,0.0,3.689031600952149,3.6890556812286377,9.080673635253332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.3583984375,0.0,1559.552490234375,1895.4371337890625,0.0,2779.18994140625,0.754162609577179,1.0,0.0,3.0,1.0,0.0
18008400,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.954992175102234,0.4002883434295654,0.3603589534759521,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.980630099773407,0.4344027936458587,0.4113148152828216,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.962186336517334,0.4088996648788452,0.2863189876079559,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.936792254447937,0.3800531327724457,0.3604514300823211,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8009400963783264,0.2380256503820419,1.0765581130981443,284.9982604980469,284.95001220703125,300.427490234375,297.1840515136719,298.5179748535156,297.2373962402344,284.99786376953125,1.0,0.5440632700920105,0.5538281798362732,0.5538281798362732,1.0,1.0,-2.9957242012023926,1.1979222297668457,1.797801852226257,0.5241585373878479,0.942224621772766,0.942224621772766,0.0,111.17108154296876,133.0,72129.4453125,0.0,2097.25146484375,1.0,278.5418395996094,283.215087890625,300.1706237792969,304.8091735839844,293.1499938964844,293.1499938964844,278.25,33689.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333004117012024,1.0,0.0,0.0,3.689031600952149,3.6890556812286377,9.080673635253332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.3583984375,0.0,1559.552490234375,1895.4371337890625,0.0,2779.18994140625,0.754162609577179,1.0,0.0,3.0,1.0,0.0
18008460,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9300753474235536,0.400748074054718,0.3613168597221374,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9593615531921388,0.4360269010066986,0.4133471548557281,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9376018643379213,0.4092149436473846,0.286929726600647,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9121314883232116,0.3808973133563995,0.3617415428161621,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7819541692733765,0.2381862252950668,1.0794296264648438,284.92193603515625,284.95001220703125,300.48388671875,297.20196533203125,298.53485107421875,297.23223876953125,284.9219970703125,1.0,0.5507983565330505,0.5518729090690613,0.5518729090690613,1.0,1.0,-3.005060195922852,1.1992017030715942,1.805858373641968,0.5232359170913696,0.8720064163208008,0.8720064163208008,0.0,119.73548126220705,151.0,72869.1484375,0.0,2157.31396484375,1.0,278.25762939453125,283.1162414550781,300.2152099609375,304.9778137207031,293.1499938964844,293.1499938964844,278.54998779296875,37477.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392202258110046,1.0,0.0,0.0,3.585897922515869,3.5859215259552,8.580036592320539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.6630859375,0.0,1473.87255859375,1895.4371337890625,0.0,2834.430419921875,0.7385447025299072,1.0,0.0,3.0,1.0,0.0
18008520,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9300753474235536,0.400748074054718,0.3613168597221374,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9593615531921388,0.4360269010066986,0.4133471548557281,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9376018643379213,0.4092149436473846,0.286929726600647,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9121314883232116,0.3808973133563995,0.3617415428161621,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7819541692733765,0.2381862252950668,1.0794296264648438,284.92193603515625,284.95001220703125,300.48388671875,297.20196533203125,298.53485107421875,297.23223876953125,284.9219970703125,1.0,0.5507983565330505,0.5518729090690613,0.5518729090690613,1.0,1.0,-3.005060195922852,1.1992017030715942,1.805858373641968,0.5232359170913696,0.8720064163208008,0.8720064163208008,0.0,119.73548126220705,151.0,72869.1484375,0.0,2157.31396484375,1.0,278.25762939453125,283.1162414550781,300.2152099609375,304.9778137207031,293.1499938964844,293.1499938964844,278.54998779296875,37477.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392202258110046,1.0,0.0,0.0,3.585897922515869,3.5859215259552,8.580036592320539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.6630859375,0.0,1473.87255859375,1895.4371337890625,0.0,2834.430419921875,0.7385447025299072,1.0,0.0,3.0,1.0,0.0
18008580,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9007205367088318,0.4020362794399261,0.3627381026744842,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.929719865322113,0.4382423460483551,0.4157586097717285,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9070457816123962,0.4101824462413788,0.2878342270851135,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8853958249092102,0.3822360932826996,0.3633489310741424,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7596455812454224,0.2386097013950348,1.0832027196884155,285.0013122558594,284.95001220703125,300.5399169921875,297.2193908691406,298.55548095703125,297.2334899902344,285.000732421875,1.0,0.5601036548614502,0.5499176979064941,0.5499176979064941,1.0,1.0,-3.017216205596924,1.2016758918762207,1.8155403137207031,0.5227293372154236,0.9550262093544006,0.9550262093544006,0.0,132.11424255371094,169.0,72698.4921875,0.0,2242.38671875,1.0,278.5420837402344,283.2052917480469,300.2086181640625,304.8849792480469,293.1499938964844,293.1499938964844,278.25,33589.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339263796806335,1.0,0.0,0.0,3.726463556289673,3.726487874984741,9.26588768379588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.8505859375,0.0,1601.4986572265625,1895.4371337890625,0.0,2785.026123046875,0.7609478831291199,1.0,0.0,3.0,1.0,0.0
18008640,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9007205367088318,0.4020362794399261,0.3627381026744842,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.929719865322113,0.4382423460483551,0.4157586097717285,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9070457816123962,0.4101824462413788,0.2878342270851135,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8853958249092102,0.3822360932826996,0.3633489310741424,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7596455812454224,0.2386097013950348,1.0832027196884155,285.0013122558594,284.95001220703125,300.5399169921875,297.2193908691406,298.55548095703125,297.2334899902344,285.000732421875,1.0,0.5601036548614502,0.5499176979064941,0.5499176979064941,1.0,1.0,-3.017216205596924,1.2016758918762207,1.8155403137207031,0.5227293372154236,0.9550262093544006,0.9550262093544006,0.0,132.11424255371094,169.0,72698.4921875,0.0,2242.38671875,1.0,278.5420837402344,283.2052917480469,300.2086181640625,304.8849792480469,293.1499938964844,293.1499938964844,278.25,33589.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339263796806335,1.0,0.0,0.0,3.726463556289673,3.726487874984741,9.26588768379588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.8505859375,0.0,1601.4986572265625,1895.4371337890625,0.0,2785.026123046875,0.7609478831291199,1.0,0.0,3.0,1.0,0.0
18008700,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8869735598564148,0.4021682143211365,0.3633892834186554,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9141228199005128,0.4389939308166504,0.4169452786445617,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8929951786994934,0.4102737307548523,0.2882685363292694,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8721379637718201,0.3825891613960266,0.3641406893730163,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.748694121837616,0.2386132329702377,1.085118532180786,284.8775939941406,284.95001220703125,300.5677795410156,297.2279357910156,298.5634765625,297.2305603027344,284.8766784667969,1.0,0.565342366695404,0.5489400625228882,0.5489400625228882,1.0,1.0,-3.023207664489746,1.2028439044952393,1.8203636407852173,0.522523820400238,0.8695496320724487,0.8695496320724487,0.0,139.43873596191406,169.0,73571.1171875,0.0,2290.8662109375,1.0,278.29595947265625,283.0648193359375,300.25787353515625,305.1200256347656,293.1499938964844,293.1499938964844,278.25,37488.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392318487167358,1.0,0.0,0.0,3.688341856002808,3.688366651535034,9.077278377844776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.7470703125,0.0,1587.5029296875,1895.4371337890625,0.0,2834.539306640625,0.754737138748169,1.0,0.0,3.0,1.0,0.0
18008760,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8730051517486572,0.4021950662136078,0.3636840879917145,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8993942737579346,0.4396577179431915,0.4178673923015594,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8788380026817322,0.4102657437324524,0.2884835004806518,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8588917255401611,0.3828502595424652,0.3646936416625976,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7378419041633606,0.2385304421186447,1.0862789154052734,284.9189147949219,284.95001220703125,300.5955505371094,297.236328125,298.5706787109375,297.2265625,284.9196472167969,1.0,0.5707006454467773,0.5479046106338501,0.5479046106338501,1.0,1.0,-3.026989459991455,1.2029627561569214,1.8240268230438232,0.5217157602310181,0.8799876570701599,0.8799876570701599,0.0,147.5216522216797,187.0,73457.1015625,0.0,2339.43310546875,1.0,278.2574157714844,283.1012878417969,300.2508239746094,305.0536499023437,293.1499938964844,293.1499938964844,278.54998779296875,37538.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400701284408569,1.0,0.0,0.0,3.6251492500305176,3.625173330307007,8.768899419919762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.2734375,0.0,1517.1290283203125,1895.4371337890625,0.0,2842.370361328125,0.7457579374313354,1.0,0.0,3.0,1.0,0.0
18008820,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8503339886665344,0.4032858610153198,0.3650408387184143,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8758271932601929,0.4417406916618347,0.4202820062637329,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8556004762649536,0.4110853374004364,0.2893775105476379,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8373873233795166,0.3840299546718597,0.3662813901901245,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7197522521018982,0.2387695461511612,1.089875340461731,285.0047912597656,284.95001220703125,300.6507568359375,297.2527160644531,298.5899963378906,297.2269897460937,285.00311279296875,1.0,0.5819811224937439,0.5458337664604187,0.5458337664604187,1.0,1.0,-3.038823366165161,1.2050191164016724,1.8338042497634888,0.5208448767662048,0.9677140712738036,0.9677140712738036,0.0,163.880126953125,205.0,73256.3828125,0.0,2445.864013671875,1.0,278.5431213378906,283.19500732421875,300.24151611328125,304.9549865722656,293.1499938964844,293.1499938964844,278.25,33498.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347495794296265,1.0,0.0,0.0,3.7655532360076895,3.765578031539917,9.461301715418812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.6650390625,0.0,1646.2613525390625,1895.4371337890625,0.0,2792.7021484375,0.7679504156112671,1.0,0.0,3.0,1.0,0.0
18008880,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8503339886665344,0.4032858610153198,0.3650408387184143,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8758271932601929,0.4417406916618347,0.4202820062637329,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8556004762649536,0.4110853374004364,0.2893775105476379,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8373873233795166,0.3840299546718597,0.3662813901901245,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7197522521018982,0.2387695461511612,1.089875340461731,285.0047912597656,284.95001220703125,300.6507568359375,297.2527160644531,298.5899963378906,297.2269897460937,285.00311279296875,1.0,0.5819811224937439,0.5458337664604187,0.5458337664604187,1.0,1.0,-3.038823366165161,1.2050191164016724,1.8338042497634888,0.5208448767662048,0.9677140712738036,0.9677140712738036,0.0,163.880126953125,205.0,73256.3828125,0.0,2445.864013671875,1.0,278.5431213378906,283.19500732421875,300.24151611328125,304.9549865722656,293.1499938964844,293.1499938964844,278.25,33498.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347495794296265,1.0,0.0,0.0,3.7655532360076895,3.765578031539917,9.461301715418812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.6650390625,0.0,1646.2613525390625,1895.4371337890625,0.0,2792.7021484375,0.7679504156112671,1.0,0.0,3.0,1.0,0.0
18008940,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8304316997528076,0.4032425284385681,0.3659096360206604,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8549677133560181,0.4430230557918548,0.4223687946796417,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8353149890899658,0.4110251367092132,0.290003627538681,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8183227777481079,0.3844927251338959,0.3675839006900787,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7017673850059509,0.2385278344154358,1.092667579650879,284.9157409667969,284.95001220703125,300.7054748535156,297.2685241699219,298.60400390625,297.21942138671875,284.91668701171875,1.0,0.5934776663780212,0.5437629222869873,0.5437629222869873,1.0,1.0,-3.04805850982666,1.2058732509613037,1.842185378074646,0.519516110420227,0.8872175812721252,0.8872175812721252,0.0,181.5755920410156,193.0,74003.265625,0.0,2555.1123046875,1.0,278.2569274902344,283.0860900878906,300.2829895019531,305.1228332519531,293.1499938964844,293.1499938964844,278.54998779296875,37606.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409250378608704,1.0,0.0,0.0,3.662852764129639,3.662877321243286,8.952250141192053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.8359375,0.0,1559.577392578125,1895.4371337890625,0.0,2850.359130859375,0.7526270747184753,1.0,0.0,3.0,1.0,0.0
18009000,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8304316997528076,0.4032425284385681,0.3659096360206604,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8549677133560181,0.4430230557918548,0.4223687946796417,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8353149890899658,0.4110251367092132,0.290003627538681,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8183227777481079,0.3844927251338959,0.3675839006900787,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7017673850059509,0.2385278344154358,1.092667579650879,284.9157409667969,284.95001220703125,300.7054748535156,297.2685241699219,298.60400390625,297.21942138671875,284.91668701171875,1.0,0.5934776663780212,0.5437629222869873,0.5437629222869873,1.0,1.0,-3.04805850982666,1.2058732509613037,1.842185378074646,0.519516110420227,0.8872175812721252,0.8872175812721252,0.0,181.5755920410156,193.0,74003.265625,0.0,2555.1123046875,1.0,278.2569274902344,283.0860900878906,300.2829895019531,305.1228332519531,293.1499938964844,293.1499938964844,278.54998779296875,37606.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409250378608704,1.0,0.0,0.0,3.662852764129639,3.662877321243286,8.952250141192053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.8359375,0.0,1559.577392578125,1895.4371337890625,0.0,2850.359130859375,0.7526270747184753,1.0,0.0,3.0,1.0,0.0
18009060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8263521194458008,0.4042316675186157,0.3667097687721252,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8512043952941895,0.4450479447841644,0.4242485761642456,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8310726881027222,0.4117812514305115,0.290496826171875,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8143745064735413,0.3855923414230346,0.3686169385910034,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6974994540214539,0.2386729419231414,1.0935734510421753,285.0030822753906,284.95001220703125,300.7597351074219,297.2837829589844,298.62255859375,297.22003173828125,285.001220703125,1.0,0.5962598323822021,0.5417119264602661,0.5417119264602661,1.0,1.0,-3.054203987121582,1.205379843711853,1.848824143409729,0.517438530921936,0.9747645854949952,0.9747645854949952,0.0,186.2494506835937,181.0,73649.1484375,0.0,2591.180419921875,1.0,278.5433654785156,283.1830749511719,300.271728515625,305.0144958496094,293.1499938964844,293.1499938964844,278.25,33647.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354507684707642,1.0,0.0,0.0,3.79579496383667,3.795819997787476,9.613880820324994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.8857421875,0.0,1683.19921875,1895.4371337890625,0.0,2799.242919921875,0.7735950946807861,1.0,0.0,3.0,1.0,0.0
18009120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8263521194458008,0.4042316675186157,0.3667097687721252,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8512043952941895,0.4450479447841644,0.4242485761642456,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8310726881027222,0.4117812514305115,0.290496826171875,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8143745064735413,0.3855923414230346,0.3686169385910034,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6974994540214539,0.2386729419231414,1.0935734510421753,285.0030822753906,284.95001220703125,300.7597351074219,297.2837829589844,298.62255859375,297.22003173828125,285.001220703125,1.0,0.5962598323822021,0.5417119264602661,0.5417119264602661,1.0,1.0,-3.054203987121582,1.205379843711853,1.848824143409729,0.517438530921936,0.9747645854949952,0.9747645854949952,0.0,186.2494506835937,181.0,73649.1484375,0.0,2591.180419921875,1.0,278.5433654785156,283.1830749511719,300.271728515625,305.0144958496094,293.1499938964844,293.1499938964844,278.25,33647.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354507684707642,1.0,0.0,0.0,3.79579496383667,3.795819997787476,9.613880820324994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.8857421875,0.0,1683.19921875,1895.4371337890625,0.0,2799.242919921875,0.7735950946807861,1.0,0.0,3.0,1.0,0.0
18009180,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8290855288505554,0.4042176902294159,0.3668334186077118,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.854913055896759,0.4463726282119751,0.4255683720111847,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.833797812461853,0.4117716550827026,0.2905604839324951,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8174121379852295,0.3860820829868316,0.3691364824771881,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.699842095375061,0.2384644150733947,1.092650055885315,284.9096069335937,284.95001220703125,300.8134460449219,297.29840087890625,298.6363525390625,297.2137756347656,284.9106140136719,1.0,0.5947502255439758,0.5396609306335449,0.5396609306335449,1.0,1.0,-3.0555386543273926,1.2027546167373655,1.8527840375900269,0.5144070982933044,0.8881418704986572,0.8881418704986572,0.0,183.7432403564453,169.0,74211.25,0.0,2580.6845703125,1.0,278.2567749023437,283.0730285644531,300.3106689453125,305.1686706542969,293.1499938964844,293.1499938964844,278.54998779296875,37883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841182291507721,1.0,0.0,0.0,3.682673454284668,3.682698249816896,9.049398954630306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.859375,0.0,1584.040771484375,1895.4371337890625,0.0,2852.76318359375,0.7563813924789429,1.0,0.0,3.0,1.0,0.0
18009240,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8290855288505554,0.4042176902294159,0.3668334186077118,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.854913055896759,0.4463726282119751,0.4255683720111847,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.833797812461853,0.4117716550827026,0.2905604839324951,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8174121379852295,0.3860820829868316,0.3691364824771881,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.699842095375061,0.2384644150733947,1.092650055885315,284.9096069335937,284.95001220703125,300.8134460449219,297.29840087890625,298.6363525390625,297.2137756347656,284.9106140136719,1.0,0.5947502255439758,0.5396609306335449,0.5396609306335449,1.0,1.0,-3.0555386543273926,1.2027546167373655,1.8527840375900269,0.5144070982933044,0.8881418704986572,0.8881418704986572,0.0,183.7432403564453,169.0,74211.25,0.0,2580.6845703125,1.0,278.2567749023437,283.0730285644531,300.3106689453125,305.1686706542969,293.1499938964844,293.1499938964844,278.54998779296875,37883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841182291507721,1.0,0.0,0.0,3.682673454284668,3.682698249816896,9.049398954630306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.859375,0.0,1584.040771484375,1895.4371337890625,0.0,2852.76318359375,0.7563813924789429,1.0,0.0,3.0,1.0,0.0
18009300,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8323742151260376,0.4047158062458038,0.3668992817401886,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8588547110557556,0.4474013447761535,0.4262088239192962,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8370911478996277,0.4121617674827575,0.2905777990818023,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8208016753196716,0.3866403996944427,0.369361400604248,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7027969360351562,0.2385593801736831,1.0919426679611206,285.023193359375,284.95001220703125,300.840087890625,297.3054504394531,298.6454467773437,297.2144470214844,285.0244140625,1.0,0.5929723381996155,0.5386354327201843,0.5386354327201843,1.0,1.0,-3.05582332611084,1.2012760639190674,1.854547142982483,0.5126951932907104,0.9691978693008424,0.9691978693008424,0.0,180.70230102539065,169.0,73524.8515625,0.0,2565.3896484375,1.0,278.5030212402344,283.1988220214844,300.2778015136719,304.9657592773437,293.1499938964844,293.1499938964844,278.54998779296875,34099.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361530900001526,1.0,0.0,0.0,3.739472150802612,3.73949670791626,9.330693160336524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.0185546875,0.0,1620.4393310546875,1895.4371337890625,0.0,2805.79541015625,0.7653056979179382,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8372872471809387,0.4053502082824707,0.3673067092895508,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.864509105682373,0.4485509693622589,0.4271109998226166,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.841987669467926,0.4126841723918915,0.2908084988594055,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8256662487983704,0.3873143792152405,0.3698146343231201,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7071972489356995,0.2387532591819763,1.091923713684082,285.0008544921875,284.95001220703125,300.8666076660156,297.3123779296875,298.655517578125,297.216552734375,284.9991760253906,1.0,0.5908661484718323,0.5376980900764465,0.5376980900764465,1.0,1.0,-3.0581953525543213,1.2008131742477417,1.85738217830658,0.5115736722946167,0.9754610657691956,0.9754610657691956,0.0,176.6192626953125,157.0,73740.0703125,0.0,2548.624755859375,1.0,278.5433349609375,283.1755676269531,300.29791259765625,305.0482482910156,293.1499938964844,293.1499938964844,278.25,33807.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352106809616089,1.0,0.0,0.0,3.806426525115967,3.806451559066773,9.667811582403374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.4990234375,0.0,1697.1580810546875,1895.4371337890625,0.0,2797.0029296875,0.7757378816604614,1.0,0.0,3.0,1.0,0.0
18009420,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480117321014404,0.4054643511772156,0.3673141896724701,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8770917057991028,0.4500345885753631,0.4283318817615509,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.852871835231781,0.4128286242485046,0.2907974421977997,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8363305330276489,0.3879413306713104,0.3702153861522674,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7165110111236572,0.2386958003044128,1.090497970581055,284.9089050292969,284.95001220703125,300.919189453125,297.3256530761719,298.6700134277344,297.2122497558594,284.90997314453125,1.0,0.5856227278709412,0.5358233451843262,0.5358233451843262,1.0,1.0,-3.058433532714844,1.1979262828826904,1.860507249832153,0.5085099339485168,0.8888627290725708,0.8888627290725708,0.0,167.7080535888672,145.0,74267.1015625,0.0,2502.59521484375,1.0,278.2567138671875,283.0672302246094,300.3365173339844,305.1989440917969,293.1499938964844,293.1499938964844,278.54998779296875,37961.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406479954719543,1.0,0.0,0.0,3.689762592315674,3.689787387847901,9.084272392101412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.982421875,0.0,1592.6917724609375,1895.4371337890625,0.0,2847.770263671875,0.757727324962616,1.0,0.0,3.0,1.0,0.0
18009480,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480117321014404,0.4054643511772156,0.3673141896724701,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8770917057991028,0.4500345885753631,0.4283318817615509,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.852871835231781,0.4128286242485046,0.2907974421977997,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8363305330276489,0.3879413306713104,0.3702153861522674,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7165110111236572,0.2386958003044128,1.090497970581055,284.9089050292969,284.95001220703125,300.919189453125,297.3256530761719,298.6700134277344,297.2122497558594,284.90997314453125,1.0,0.5856227278709412,0.5358233451843262,0.5358233451843262,1.0,1.0,-3.058433532714844,1.1979262828826904,1.860507249832153,0.5085099339485168,0.8888627290725708,0.8888627290725708,0.0,167.7080535888672,145.0,74267.1015625,0.0,2502.59521484375,1.0,278.2567138671875,283.0672302246094,300.3365173339844,305.1989440917969,293.1499938964844,293.1499938964844,278.54998779296875,37961.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406479954719543,1.0,0.0,0.0,3.689762592315674,3.689787387847901,9.084272392101412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.982421875,0.0,1592.6917724609375,1895.4371337890625,0.0,2847.770263671875,0.757727324962616,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8631815314292908,0.4066919088363647,0.36774742603302,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8942776322364807,0.452359527349472,0.4298761785030365,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8681899905204773,0.413869172334671,0.2910360693931579,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8510526418685913,0.3892920315265655,0.3708702623844147,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7283810377120972,0.239108920097351,1.089699149131775,285.0011291503906,284.95001220703125,300.9711608886719,297.3382568359375,298.689453125,297.21649169921875,284.9993896484375,1.0,0.5796708464622498,0.5339486598968506,0.5339486598968506,1.0,1.0,-3.0609169006347656,1.1959909200668335,1.8649260997772217,0.5057213306427002,0.9769566059112548,0.9769566059112548,0.0,157.03536987304688,133.0,73782.9921875,0.0,2451.5791015625,1.0,278.5434875488281,283.1706848144531,300.32342529296875,305.0775451660156,293.1499938964844,293.1499938964844,278.25,33842.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345927596092224,1.0,0.0,0.0,3.812790155410767,3.812815427780152,9.700164582682191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.130859375,0.0,1705.071533203125,1895.4371337890625,0.0,2791.239990234375,0.7768518328666687,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8631815314292908,0.4066919088363647,0.36774742603302,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8942776322364807,0.452359527349472,0.4298761785030365,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8681899905204773,0.413869172334671,0.2910360693931579,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8510526418685913,0.3892920315265655,0.3708702623844147,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7283810377120972,0.239108920097351,1.089699149131775,285.0011291503906,284.95001220703125,300.9711608886719,297.3382568359375,298.689453125,297.21649169921875,284.9993896484375,1.0,0.5796708464622498,0.5339486598968506,0.5339486598968506,1.0,1.0,-3.0609169006347656,1.1959909200668335,1.8649260997772217,0.5057213306427002,0.9769566059112548,0.9769566059112548,0.0,157.03536987304688,133.0,73782.9921875,0.0,2451.5791015625,1.0,278.5434875488281,283.1706848144531,300.32342529296875,305.0775451660156,293.1499938964844,293.1499938964844,278.25,33842.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345927596092224,1.0,0.0,0.0,3.812790155410767,3.812815427780152,9.700164582682191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.130859375,0.0,1705.071533203125,1895.4371337890625,0.0,2791.239990234375,0.7768518328666687,1.0,0.0,3.0,1.0,0.0
18009660,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8808245062828064,0.4068619608879089,0.367739737033844,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9145371913909912,0.4539585709571838,0.4311353862285614,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8860714435577393,0.4141082465648651,0.2910394072532654,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8683836460113525,0.390006810426712,0.3712837100028991,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7417922019958496,0.2391421198844909,1.0883524417877195,284.9087219238281,284.95001220703125,301.0224609375,297.3501281738281,298.7038879394531,297.2131652832031,284.90985107421875,1.0,0.5732694268226624,0.5321242213249207,0.5321242213249207,1.0,1.0,-3.0613105297088623,1.1931859254837036,1.8681244850158687,0.5027151703834534,0.8901258707046509,0.8901258707046509,0.0,146.18048095703125,121.0,74313.84375,0.0,2395.638427734375,1.0,278.25665283203125,283.0619506835937,300.36102294921875,305.227294921875,293.1499938964844,293.1499938964844,278.54998779296875,37970.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400440216064453,1.0,0.0,0.0,3.6960465908050537,3.69607138633728,9.11524068669678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.52734375,0.0,1599.936279296875,1895.4371337890625,0.0,2842.126220703125,0.7588706612586975,1.0,0.0,3.0,1.0,0.0
18009720,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8808245062828064,0.4068619608879089,0.367739737033844,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9145371913909912,0.4539585709571838,0.4311353862285614,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8860714435577393,0.4141082465648651,0.2910394072532654,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8683836460113525,0.390006810426712,0.3712837100028991,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7417922019958496,0.2391421198844909,1.0883524417877195,284.9087219238281,284.95001220703125,301.0224609375,297.3501281738281,298.7038879394531,297.2131652832031,284.90985107421875,1.0,0.5732694268226624,0.5321242213249207,0.5321242213249207,1.0,1.0,-3.0613105297088623,1.1931859254837036,1.8681244850158687,0.5027151703834534,0.8901258707046509,0.8901258707046509,0.0,146.18048095703125,121.0,74313.84375,0.0,2395.638427734375,1.0,278.25665283203125,283.0619506835937,300.36102294921875,305.227294921875,293.1499938964844,293.1499938964844,278.54998779296875,37970.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400440216064453,1.0,0.0,0.0,3.6960465908050537,3.69607138633728,9.11524068669678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.52734375,0.0,1599.936279296875,1895.4371337890625,0.0,2842.126220703125,0.7588706612586975,1.0,0.0,3.0,1.0,0.0
18009780,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9041478633880616,0.4081355035305023,0.3681735694408417,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9427758455276488,0.4563945531845093,0.4327405393123626,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9097398519515992,0.4152318239212036,0.2913047075271606,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8913573026657104,0.3914342820644378,0.3719689846038818,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7597094774246216,0.2396216392517089,1.0876694917678833,285.0019226074219,284.95001220703125,301.0730895996094,297.3612365722656,298.7231140136719,297.2181396484375,285.00018310546875,1.0,0.5666581392288208,0.5302998423576355,0.5302998423576355,1.0,1.0,-3.064075469970703,1.1913859844207764,1.8726896047592163,0.5000136494636536,0.9791215062141418,0.9791215062141418,0.0,134.43707275390625,109.0,73826.03125,0.0,2339.406005859375,1.0,278.5435485839844,283.1662292480469,300.3466186523437,305.104248046875,293.1499938964844,293.1499938964844,278.25,33842.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834029495716095,1.0,0.0,0.0,3.818753242492676,3.818778514862061,9.730530337037635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.705078125,0.0,1712.258056640625,1895.4371337890625,0.0,2785.987060546875,0.7779520750045776,1.0,0.0,3.0,1.0,0.0
18009840,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9041478633880616,0.4081355035305023,0.3681735694408417,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9427758455276488,0.4563945531845093,0.4327405393123626,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9097398519515992,0.4152318239212036,0.2913047075271606,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8913573026657104,0.3914342820644378,0.3719689846038818,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7597094774246216,0.2396216392517089,1.0876694917678833,285.0019226074219,284.95001220703125,301.0730895996094,297.3612365722656,298.7231140136719,297.2181396484375,285.00018310546875,1.0,0.5666581392288208,0.5302998423576355,0.5302998423576355,1.0,1.0,-3.064075469970703,1.1913859844207764,1.8726896047592163,0.5000136494636536,0.9791215062141418,0.9791215062141418,0.0,134.43707275390625,109.0,73826.03125,0.0,2339.406005859375,1.0,278.5435485839844,283.1662292480469,300.3466186523437,305.104248046875,293.1499938964844,293.1499938964844,278.25,33842.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834029495716095,1.0,0.0,0.0,3.818753242492676,3.818778514862061,9.730530337037635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.705078125,0.0,1712.258056640625,1895.4371337890625,0.0,2785.987060546875,0.7779520750045776,1.0,0.0,3.0,1.0,0.0
18009900,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9186155200004578,0.4082913696765899,0.3683702945709228,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9581771492958068,0.4572841227054596,0.4335525333881378,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.92471581697464,0.4154366552829742,0.2914433181285858,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9047163724899292,0.3918671309947967,0.3723261654376983,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7704164385795593,0.2396994829177856,1.0874544382095337,284.8700866699219,284.95001220703125,301.09814453125,297.36651611328125,298.73052978515625,297.2173156738281,284.8684387207031,1.0,0.5633412003517151,0.5293875932693481,0.5293875932693481,1.0,1.0,-3.06563138961792,1.190534234046936,1.8750970363616943,0.4987904131412506,0.8868392109870911,0.8868392109870911,0.0,128.56910705566406,109.0,74638.9765625,0.0,2311.580322265625,1.0,278.2940979003906,283.0193176269531,300.39288330078125,305.3324584960937,293.1499938964844,293.1499938964844,278.25,37603.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390073776245117,1.0,0.0,0.0,3.777403116226196,3.77742862701416,9.52094296735595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.5244140625,0.0,1692.0008544921875,1895.4371337890625,0.0,2832.442626953125,0.7711154222488403,1.0,0.0,3.0,1.0,0.0
18009960,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9338942766189576,0.4083390831947326,0.3681776821613312,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.972512423992157,0.4580904841423034,0.4340713322162628,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.940122365951538,0.4155422449111938,0.291343092918396,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9194026589393616,0.3922126889228821,0.3724226653575897,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.781477689743042,0.2397032976150512,1.0864496231079102,284.907958984375,284.95001220703125,301.1230163574219,297.37158203125,298.73712158203125,297.2153625488281,284.9092712402344,1.0,0.5598729848861694,0.5284934043884277,0.5284934043884277,1.0,1.0,-3.064812183380127,1.188695192337036,1.8761171102523804,0.4970650672912597,0.8913381695747375,0.8913381695747375,0.0,122.99699401855467,97.0,74361.9375,0.0,2280.957763671875,1.0,278.2568054199219,283.0560607910156,300.3828125,305.25347900390625,293.1499938964844,293.1499938964844,278.54998779296875,37990.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395346403121948,1.0,0.0,0.0,3.702881336212158,3.7029061317443848,9.148983508566744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.4326171875,0.0,1607.9095458984375,1895.4371337890625,0.0,2837.367919921875,0.7600876092910767,1.0,0.0,3.0,1.0,0.0
