time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9702742099761964,0.4096396267414093,0.3686469197273254,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.460672527551651,0.432598739862442,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9755457043647766,0.4167293906211853,0.2916615605354309,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9573341608047484,0.3936958312988281,0.3731728792190552,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8097617626190186,0.2402126938104629,1.0859733819961548,285.0015869140625,284.95001220703125,301.1722106933594,297.381103515625,298.7557983398437,297.2208251953125,284.9992980957031,1.0,0.552897036075592,0.5267049670219421,0.5267049670219421,1.0,1.0,-3.065413236618042,1.1859440803527832,1.8794692754745483,0.4941371381282806,0.9807181358337402,0.9807181358337402,0.0,111.3832778930664,117.0,73838.6875,0.0,2220.541748046875,1.0,278.5435791015625,283.1603088378906,300.36676025390625,305.1278686523437,293.1499938964844,293.1499938964844,278.25,33853.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335814476013184,1.0,0.0,0.0,3.824978828430176,3.825004100799561,9.762281933944903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.328125,0.0,1719.8658447265625,1895.4371337890625,0.0,2781.810302734375,0.77910315990448,1.0,0.0,3.0,1.0,0.0
18010080,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9702742099761964,0.4096396267414093,0.3686469197273254,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.460672527551651,0.432598739862442,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9755457043647766,0.4167293906211853,0.2916615605354309,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9573341608047484,0.3936958312988281,0.3731728792190552,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8097617626190186,0.2402126938104629,1.0859733819961548,285.0015869140625,284.95001220703125,301.1722106933594,297.381103515625,298.7557983398437,297.2208251953125,284.9992980957031,1.0,0.552897036075592,0.5267049670219421,0.5267049670219421,1.0,1.0,-3.065413236618042,1.1859440803527832,1.8794692754745483,0.4941371381282806,0.9807181358337402,0.9807181358337402,0.0,111.3832778930664,117.0,73838.6875,0.0,2220.541748046875,1.0,278.5435791015625,283.1603088378906,300.36676025390625,305.1278686523437,293.1499938964844,293.1499938964844,278.25,33853.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335814476013184,1.0,0.0,0.0,3.824978828430176,3.825004100799561,9.762281933944903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.328125,0.0,1719.8658447265625,1895.4371337890625,0.0,2781.810302734375,0.77910315990448,1.0,0.0,3.0,1.0,0.0
18010140,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.867518961429596,0.4099225699901581,0.3706787526607513,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9046828746795654,0.4650434255599975,0.4414113163948059,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8726581335067749,0.4172643423080444,0.2934229075908661,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8566588759422302,0.3942567408084869,0.3757561147212982,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7310541272163391,0.2397213131189346,1.0948982238769531,284.9125061035156,284.95001220703125,301.2206115722656,297.3897705078125,298.75811767578125,297.22711181640625,284.8648986816406,1.0,0.5450496077537537,0.5249165296554565,0.5249165296554565,1.0,1.0,-2.8510475158691406,1.0879782438278198,1.7630692720413208,0.4755392670631408,0.8909618258476257,0.8909618258476257,0.0,149.04983520507812,137.0,71775.953125,0.0,2216.078369140625,1.0,278.2569885253906,283.0170288085937,300.3968811035156,305.24462890625,293.1499938964844,293.1499938964844,278.54998779296875,37948.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838269829750061,1.0,0.0,0.0,3.690636157989502,3.690660953521729,9.088574302040796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.27734375,0.0,1593.59423828125,1895.4371337890625,0.0,2825.5546875,0.7580841779708862,1.0,0.0,3.0,1.0,0.0
18010200,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.867518961429596,0.4099225699901581,0.3706787526607513,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9046828746795654,0.4650434255599975,0.4414113163948059,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8726581335067749,0.4172643423080444,0.2934229075908661,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8566588759422302,0.3942567408084869,0.3757561147212982,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7310541272163391,0.2397213131189346,1.0948982238769531,284.9125061035156,284.95001220703125,301.2206115722656,297.3897705078125,298.75811767578125,297.22711181640625,284.8648986816406,1.0,0.5450496077537537,0.5249165296554565,0.5249165296554565,1.0,1.0,-2.8510475158691406,1.0879782438278198,1.7630692720413208,0.4755392670631408,0.8909618258476257,0.8909618258476257,0.0,149.04983520507812,137.0,71775.953125,0.0,2216.078369140625,1.0,278.2569885253906,283.0170288085937,300.3968811035156,305.24462890625,293.1499938964844,293.1499938964844,278.54998779296875,37948.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838269829750061,1.0,0.0,0.0,3.690636157989502,3.690660953521729,9.088574302040796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.27734375,0.0,1593.59423828125,1895.4371337890625,0.0,2825.5546875,0.7580841779708862,1.0,0.0,3.0,1.0,0.0
18010260,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9474697113037108,0.4114393293857574,0.370598703622818,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9873721599578856,0.4672648012638092,0.4427374899387359,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9535638689994812,0.4187313318252563,0.2933148741722107,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9339480996131896,0.3961741626262665,0.3758170902729034,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7907736897468567,0.2407851219177246,1.0899691581726074,285.03253173828125,284.95001220703125,301.2682189941406,297.3975830078125,298.7977600097656,297.23321533203125,285.0304260253906,1.0,0.5625067353248596,0.5249418020248413,0.5249418020248413,1.0,1.0,-3.088806629180908,1.1928428411483765,1.8959636688232424,0.4951919615268707,1.0,1.0,0.0,120.1854476928711,157.0,74215.6953125,0.0,2310.105712890625,1.0,278.5429992675781,283.1783447265625,300.3866577148437,305.1548767089844,293.1499938964844,293.1499938964844,278.25,33144.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325533270835876,1.0,0.0,0.0,3.829801082611084,3.8298263549804688,9.786912187337291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.328125,0.0,1720.1424560546875,1895.4371337890625,0.0,2772.227294921875,0.7798898220062256,1.0,0.0,3.0,1.0,0.0
18010320,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9474697113037108,0.4114393293857574,0.370598703622818,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9873721599578856,0.4672648012638092,0.4427374899387359,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9535638689994812,0.4187313318252563,0.2933148741722107,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9339480996131896,0.3961741626262665,0.3758170902729034,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7907736897468567,0.2407851219177246,1.0899691581726074,285.03253173828125,284.95001220703125,301.2682189941406,297.3975830078125,298.7977600097656,297.23321533203125,285.0304260253906,1.0,0.5625067353248596,0.5249418020248413,0.5249418020248413,1.0,1.0,-3.088806629180908,1.1928428411483765,1.8959636688232424,0.4951919615268707,1.0,1.0,0.0,120.1854476928711,157.0,74215.6953125,0.0,2310.105712890625,1.0,278.5429992675781,283.1783447265625,300.3866577148437,305.1548767089844,293.1499938964844,293.1499938964844,278.25,33144.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325533270835876,1.0,0.0,0.0,3.829801082611084,3.8298263549804688,9.786912187337291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.328125,0.0,1720.1424560546875,1895.4371337890625,0.0,2772.227294921875,0.7798898220062256,1.0,0.0,3.0,1.0,0.0
18010380,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9067228436470032,0.4112252593040466,0.3712923526763916,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9515862464904784,0.4678064584732055,0.4438566863536834,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9126657843589784,0.4187250435352325,0.293949544429779,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8955270648002625,0.3967695832252502,0.377217561006546,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.760881781578064,0.2406671494245529,1.0932350158691406,284.9126892089844,284.95001220703125,301.31500244140625,297.4045104980469,298.8094177246094,297.22186279296875,284.9139099121094,1.0,0.5730209350585938,0.5249670743942261,0.5249670743942261,1.0,1.0,-3.0973668098449707,1.1965198516845703,1.90084707736969,0.4969303905963897,0.9095215797424316,0.9095215797424316,0.0,135.79991149902344,177.0,75159.9296875,0.0,2408.386474609375,1.0,278.2569274902344,283.03973388671875,300.4239501953125,305.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,37405.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399441838264465,1.0,0.0,0.0,3.7552623748779297,3.7552876472473145,9.409658332515392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.2314453125,0.0,1664.281005859375,1895.4371337890625,0.0,2841.193603515625,0.7690492868423462,1.0,0.0,3.0,1.0,0.0
18010440,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9067228436470032,0.4112252593040466,0.3712923526763916,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9515862464904784,0.4678064584732055,0.4438566863536834,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9126657843589784,0.4187250435352325,0.293949544429779,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8955270648002625,0.3967695832252502,0.377217561006546,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.760881781578064,0.2406671494245529,1.0932350158691406,284.9126892089844,284.95001220703125,301.31500244140625,297.4045104980469,298.8094177246094,297.22186279296875,284.9139099121094,1.0,0.5730209350585938,0.5249670743942261,0.5249670743942261,1.0,1.0,-3.0973668098449707,1.1965198516845703,1.90084707736969,0.4969303905963897,0.9095215797424316,0.9095215797424316,0.0,135.79991149902344,177.0,75159.9296875,0.0,2408.386474609375,1.0,278.2569274902344,283.03973388671875,300.4239501953125,305.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,37405.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399441838264465,1.0,0.0,0.0,3.7552623748779297,3.7552876472473145,9.409658332515392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.2314453125,0.0,1664.281005859375,1895.4371337890625,0.0,2841.193603515625,0.7690492868423462,1.0,0.0,3.0,1.0,0.0
18010500,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8897519707679749,0.4111954569816589,0.3715423345565796,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.932456910610199,0.4684143960475921,0.4446628987789154,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8952469229698181,0.4187755882740021,0.2942073047161102,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8791970610618591,0.3970709443092346,0.3778197169303894,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7475958466529846,0.2405496686697006,1.094329595565796,284.8962707519531,284.95001220703125,301.33807373046875,297.4076538085937,298.8164978027344,297.2184143066406,284.8984069824219,1.0,0.5786684155464172,0.5249797105789185,0.5249797105789185,1.0,1.0,-3.100984811782837,1.1980841159820557,1.902900576591492,0.497608870267868,0.883063018321991,0.883063018321991,0.0,144.51698303222656,177.0,75300.046875,0.0,2461.29296875,1.0,278.16650390625,283.0168762207031,300.4216003417969,305.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,38183.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410488963127136,1.0,0.0,0.0,3.707976818084717,3.7080018520355225,9.174181059279364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.1318359375,0.0,1615.230712890625,1895.4371337890625,0.0,2851.5166015625,0.7602620720863342,1.0,0.0,3.0,1.0,0.0
18010560,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8745984435081482,0.4113070368766784,0.3718935251235962,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9148851037025452,0.4692170917987823,0.4456611573696136,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8799810409545898,0.4189439117908478,0.294530302286148,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8646412491798401,0.3974538743495941,0.3784781992435455,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7359045743942261,0.2404611706733703,1.0954878330230713,284.9273681640625,284.95001220703125,301.36090087890625,297.4105224609375,298.8202819824219,297.21649169921875,284.92852783203125,1.0,0.5845188498497009,0.5229991674423218,0.5229991674423218,1.0,1.0,-3.105177402496338,1.196657657623291,1.9085197448730469,0.4951748549938202,0.8916373252868652,0.8916373252868652,0.0,153.52825927734375,197.0,75202.9140625,0.0,2516.998779296875,1.0,278.1524353027344,283.0426025390625,300.4125671386719,305.3223571777344,293.1499938964844,293.1499938964844,278.45001220703125,37390.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840633749961853,1.0,0.0,0.0,3.6747078895568848,3.674732446670532,9.010293524625012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.08984375,0.0,1571.3060302734375,1895.4371337890625,0.0,2847.636962890625,0.7545223832130432,1.0,0.0,3.0,1.0,0.0
18010620,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8502150774002075,0.4123649001121521,0.3733319342136383,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8884360790252686,0.4716224670410156,0.4484304189682007,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8552063703536987,0.4200033545494079,0.2956605553627014,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8412659168243408,0.398798406124115,0.3803082704544067,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7164561152458191,0.240636259317398,1.099191665649414,285.0136413574219,284.95001220703125,301.4059143066406,297.41558837890625,298.83123779296875,297.2201538085937,285.0116882324219,1.0,0.5968258380889893,0.5190380215644836,0.5190380215644836,1.0,1.0,-3.118242025375366,1.1952097415924072,1.9230321645736688,0.4906482398509979,0.986469268798828,0.986469268798828,0.0,171.78866577148438,215.0,74894.2578125,0.0,2639.276611328125,1.0,278.443359375,283.1373291015625,300.4036865234375,305.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,33454.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354554772377014,1.0,0.0,0.0,3.81564998626709,3.815675020217896,9.714721045384067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.56640625,0.0,1705.480224609375,1895.4371337890625,0.0,2799.28662109375,0.777148962020874,1.0,0.0,3.0,1.0,0.0
18010680,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8502150774002075,0.4123649001121521,0.3733319342136383,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8884360790252686,0.4716224670410156,0.4484304189682007,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8552063703536987,0.4200033545494079,0.2956605553627014,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8412659168243408,0.398798406124115,0.3803082704544067,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7164561152458191,0.240636259317398,1.099191665649414,285.0136413574219,284.95001220703125,301.4059143066406,297.41558837890625,298.83123779296875,297.2201538085937,285.0116882324219,1.0,0.5968258380889893,0.5190380215644836,0.5190380215644836,1.0,1.0,-3.118242025375366,1.1952097415924072,1.9230321645736688,0.4906482398509979,0.986469268798828,0.986469268798828,0.0,171.78866577148438,215.0,74894.2578125,0.0,2639.276611328125,1.0,278.443359375,283.1373291015625,300.4036865234375,305.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,33454.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354554772377014,1.0,0.0,0.0,3.81564998626709,3.815675020217896,9.714721045384067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.56640625,0.0,1705.480224609375,1895.4371337890625,0.0,2799.28662109375,0.777148962020874,1.0,0.0,3.0,1.0,0.0
18010740,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8298510909080505,0.412107765674591,0.3740909695625305,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8665569424629211,0.4731517136096954,0.4508149325847626,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8346696496009827,0.4200551509857178,0.2964212894439697,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8217689394950867,0.3993110358715057,0.3817314207553863,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.69776451587677,0.2402593791484832,1.1016899347305298,284.9110107421875,284.95001220703125,301.45001220703125,297.419677734375,298.83551025390625,297.2144470214844,284.9121398925781,1.0,0.6087267398834229,0.5150769352912903,0.5150769352912903,1.0,1.0,-3.12765908241272,1.192023515701294,1.935635685920716,0.4853996038436889,0.8977087140083313,0.8977087140083313,0.0,190.694091796875,203.0,75578.515625,0.0,2758.6875,1.0,278.15655517578125,283.0152587890625,300.4345092773437,305.3877868652344,293.1499938964844,293.1499938964844,278.45001220703125,37680.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417139053344727,1.0,0.0,0.0,3.717599391937256,3.7176244258880615,9.221859045283054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.8583984375,0.0,1622.4949951171875,1895.4371337890625,0.0,2857.732421875,0.7625235319137573,1.0,0.0,3.0,1.0,0.0
18010800,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8298510909080505,0.412107765674591,0.3740909695625305,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8665569424629211,0.4731517136096954,0.4508149325847626,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8346696496009827,0.4200551509857178,0.2964212894439697,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8217689394950867,0.3993110358715057,0.3817314207553863,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.69776451587677,0.2402593791484832,1.1016899347305298,284.9110107421875,284.95001220703125,301.45001220703125,297.419677734375,298.83551025390625,297.2144470214844,284.9121398925781,1.0,0.6087267398834229,0.5150769352912903,0.5150769352912903,1.0,1.0,-3.12765908241272,1.192023515701294,1.935635685920716,0.4853996038436889,0.8977087140083313,0.8977087140083313,0.0,190.694091796875,203.0,75578.515625,0.0,2758.6875,1.0,278.15655517578125,283.0152587890625,300.4345092773437,305.3877868652344,293.1499938964844,293.1499938964844,278.45001220703125,37680.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417139053344727,1.0,0.0,0.0,3.717599391937256,3.7176244258880615,9.221859045283054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.8583984375,0.0,1622.4949951171875,1895.4371337890625,0.0,2857.732421875,0.7625235319137573,1.0,0.0,3.0,1.0,0.0
18010860,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8254266977310181,0.4129587411880493,0.3747525215148926,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8625051975250244,0.4755467176437378,0.4530200362205505,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8302784562110901,0.4209821224212646,0.2970255017280578,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8176447749137878,0.4005177021026611,0.3828578889369964,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6931548714637756,0.2402764856815338,1.1020622253417969,285.00408935546875,284.95001220703125,301.493408203125,297.4230041503906,298.849609375,297.2175598144531,285.0023193359375,1.0,0.6116829514503479,0.5132827162742615,0.5132827162742615,1.0,1.0,-3.133633852005005,1.1911190748214722,1.9425147771835327,0.4830847978591919,0.9882320165634156,0.9882320165634156,0.0,195.843017578125,191.0,75100.1640625,0.0,2798.211669921875,1.0,278.4436950683594,283.11920166015625,300.4116516113281,305.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,33794.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364171385765076,1.0,0.0,0.0,3.840911388397217,3.8409368991851807,9.843778343565646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.001953125,0.0,1738.757568359375,1895.4371337890625,0.0,2808.259765625,0.782006025314331,1.0,0.0,3.0,1.0,0.0
18010920,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8254266977310181,0.4129587411880493,0.3747525215148926,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8625051975250244,0.4755467176437378,0.4530200362205505,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8302784562110901,0.4209821224212646,0.2970255017280578,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8176447749137878,0.4005177021026611,0.3828578889369964,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6931548714637756,0.2402764856815338,1.1020622253417969,285.00408935546875,284.95001220703125,301.493408203125,297.4230041503906,298.849609375,297.2175598144531,285.0023193359375,1.0,0.6116829514503479,0.5132827162742615,0.5132827162742615,1.0,1.0,-3.133633852005005,1.1911190748214722,1.9425147771835327,0.4830847978591919,0.9882320165634156,0.9882320165634156,0.0,195.843017578125,191.0,75100.1640625,0.0,2798.211669921875,1.0,278.4436950683594,283.11920166015625,300.4116516113281,305.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,33794.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364171385765076,1.0,0.0,0.0,3.840911388397217,3.8409368991851807,9.843778343565646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.001953125,0.0,1738.757568359375,1895.4371337890625,0.0,2808.259765625,0.782006025314331,1.0,0.0,3.0,1.0,0.0
18010980,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8278157114982605,0.4128198623657226,0.3747763335704803,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8662219047546387,0.4772416651248932,0.454698383808136,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8328436017036438,0.4211589694023132,0.2972263097763061,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8204514980316162,0.4011197686195373,0.383493572473526,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6951190829277039,0.2399483174085617,1.1006423234939575,284.9053955078125,284.95001220703125,301.536376953125,297.42584228515625,298.8589782714844,297.2135009765625,284.9066162109375,1.0,0.6102939248085022,0.5114885568618774,0.5114885568618774,1.0,1.0,-3.1349880695343018,1.1883649826049805,1.946622967720032,0.4800503253936767,0.896923840045929,0.896923840045929,0.0,193.4858245849609,179.0,75639.2265625,0.0,2788.3466796875,1.0,278.1564636230469,283.00360107421875,300.4385070800781,305.3985290527344,293.1499938964844,293.1499938964844,278.45001220703125,37967.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421612977981567,1.0,0.0,0.0,3.729206323623657,3.729231595993042,9.279532946493418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3701171875,0.0,1638.1270751953125,1895.4371337890625,0.0,2861.91455078125,0.7648241519927979,1.0,0.0,3.0,1.0,0.0
18011040,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8278157114982605,0.4128198623657226,0.3747763335704803,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8662219047546387,0.4772416651248932,0.454698383808136,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8328436017036438,0.4211589694023132,0.2972263097763061,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8204514980316162,0.4011197686195373,0.383493572473526,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6951190829277039,0.2399483174085617,1.1006423234939575,284.9053955078125,284.95001220703125,301.536376953125,297.42584228515625,298.8589782714844,297.2135009765625,284.9066162109375,1.0,0.6102939248085022,0.5114885568618774,0.5114885568618774,1.0,1.0,-3.1349880695343018,1.1883649826049805,1.946622967720032,0.4800503253936767,0.896923840045929,0.896923840045929,0.0,193.4858245849609,179.0,75639.2265625,0.0,2788.3466796875,1.0,278.1564636230469,283.00360107421875,300.4385070800781,305.3985290527344,293.1499938964844,293.1499938964844,278.45001220703125,37967.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421612977981567,1.0,0.0,0.0,3.729206323623657,3.729231595993042,9.279532946493418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3701171875,0.0,1638.1270751953125,1895.4371337890625,0.0,2861.91455078125,0.7648241519927979,1.0,0.0,3.0,1.0,0.0
18011100,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8308842182159424,0.4132832884788513,0.3747953772544861,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8701992630958557,0.4785003662109375,0.455530971288681,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8360083699226379,0.4216657876968384,0.2973140180110931,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8236864805221558,0.4017596244812011,0.3837805986404419,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6978364586830139,0.2399900108575821,1.099673867225647,285.0219421386719,284.95001220703125,301.5577087402344,297.42706298828125,298.8661193847656,297.2155456542969,285.0231628417969,1.0,0.6085724830627441,0.510591447353363,0.510591447353363,1.0,1.0,-3.135292053222656,1.1868345737457275,1.9484574794769287,0.4783304929733276,0.9792150855064392,0.9792150855064392,0.0,190.45901489257807,179.0,74883.09375,0.0,2772.7822265625,1.0,278.404052734375,283.1329345703125,300.400634765625,305.1848449707031,293.1499938964844,293.1499938964844,278.45001220703125,34266.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372943997383118,1.0,0.0,0.0,3.7816147804260254,3.781639814376831,9.54218648985261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.962890625,0.0,1671.14794921875,1895.4371337890625,0.0,2816.447509765625,0.7730672955513,1.0,0.0,3.0,1.0,0.0
18011160,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8355514407157898,0.4139018952846527,0.3751799762248993,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8759180307388306,0.4799001216888428,0.4566590189933777,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8407526016235352,0.4223239421844482,0.2976319193840027,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8283966183662415,0.4025314152240753,0.3843178153038025,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7019852995872498,0.2401396930217743,1.0994303226470947,285.0015869140625,284.95001220703125,301.57891845703125,297.4281616210937,298.874267578125,297.2192077636719,284.9999694824219,1.0,0.6065355539321899,0.5097044110298157,0.5097044110298157,1.0,1.0,-3.1378443241119385,1.186246395111084,1.951598048210144,0.4770880043506622,0.9867711067199708,0.9867711067199708,0.0,186.34793090820312,167.0,75066.359375,0.0,2755.914306640625,1.0,278.44366455078125,283.1119384765625,300.4147644042969,305.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,33937.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364580273628235,1.0,0.0,0.0,3.844928741455078,3.844954490661621,9.864381809165934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.3251953125,0.0,1744.78955078125,1895.4371337890625,0.0,2808.641357421875,0.7829095721244812,1.0,0.0,3.0,1.0,0.0
18011220,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8456450700759888,0.4139511287212372,0.3751375079154968,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8884842395782471,0.4818361699581146,0.4583117961883545,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8512086272239685,0.422715812921524,0.2977967262268066,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8387038111686707,0.403327614068985,0.3848822712898254,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7110092043876648,0.2399890422821045,1.097589135169983,284.9053955078125,284.95001220703125,301.6210327148437,297.429931640625,298.88427734375,297.21710205078125,284.9066162109375,1.0,0.6014488935470581,0.5079303979873657,0.5079303979873657,1.0,1.0,-3.138450860977173,1.1831642389297483,1.9552867412567136,0.4738236963748932,0.8963660597801208,0.8963660597801208,0.0,177.3915252685547,155.0,75572.640625,0.0,2709.183837890625,1.0,278.15643310546875,282.9988708496094,300.44146728515625,305.3973083496094,293.1499938964844,293.1499938964844,278.45001220703125,38029.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419688940048218,1.0,0.0,0.0,3.729546308517456,3.729571580886841,9.281225175072904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.3173828125,0.0,1638.998779296875,1895.4371337890625,0.0,2860.1162109375,0.7649398446083069,1.0,0.0,3.0,1.0,0.0
18011280,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8456450700759888,0.4139511287212372,0.3751375079154968,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8884842395782471,0.4818361699581146,0.4583117961883545,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8512086272239685,0.422715812921524,0.2977967262268066,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8387038111686707,0.403327614068985,0.3848822712898254,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7110092043876648,0.2399890422821045,1.097589135169983,284.9053955078125,284.95001220703125,301.6210327148437,297.429931640625,298.88427734375,297.21710205078125,284.9066162109375,1.0,0.6014488935470581,0.5079303979873657,0.5079303979873657,1.0,1.0,-3.138450860977173,1.1831642389297483,1.9552867412567136,0.4738236963748932,0.8963660597801208,0.8963660597801208,0.0,177.3915252685547,155.0,75572.640625,0.0,2709.183837890625,1.0,278.15643310546875,282.9988708496094,300.44146728515625,305.3973083496094,293.1499938964844,293.1499938964844,278.45001220703125,38029.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419688940048218,1.0,0.0,0.0,3.729546308517456,3.729571580886841,9.281225175072904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.3173828125,0.0,1638.998779296875,1895.4371337890625,0.0,2860.1162109375,0.7649398446083069,1.0,0.0,3.0,1.0,0.0
18011340,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8598766922950745,0.4151618182659149,0.3755353987216949,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9054184556007384,0.4847017824649811,0.4603341221809387,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8658255338668823,0.4240511357784271,0.2982241213321686,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8529014587402344,0.4048989117145538,0.3857239484786987,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7224380970001221,0.2403243482112884,1.0963904857635498,285.0017395019531,284.95001220703125,301.6627197265625,297.43121337890625,298.8999328613281,297.2242126464844,285.0000915527344,1.0,0.5956857204437256,0.506156325340271,0.506156325340271,1.0,1.0,-3.14143705368042,1.181061625480652,1.960375428199768,0.4707857072353363,0.9865166544914246,0.9865166544914246,0.0,166.64230346679688,143.0,74999.65625,0.0,2657.541748046875,1.0,278.4437561035156,283.1072998046875,300.4175720214844,305.25811767578125,293.1499938964844,293.1499938964844,278.1499938964844,33959.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362005352973938,1.0,0.0,0.0,3.845402479171753,3.845427989959717,9.866812433756422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.017578125,0.0,1745.5355224609375,1895.4371337890625,0.0,2806.238525390625,0.7829409241676331,1.0,0.0,3.0,1.0,0.0
18011400,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8598766922950745,0.4151618182659149,0.3755353987216949,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9054184556007384,0.4847017824649811,0.4603341221809387,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8658255338668823,0.4240511357784271,0.2982241213321686,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8529014587402344,0.4048989117145538,0.3857239484786987,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7224380970001221,0.2403243482112884,1.0963904857635498,285.0017395019531,284.95001220703125,301.6627197265625,297.43121337890625,298.8999328613281,297.2242126464844,285.0000915527344,1.0,0.5956857204437256,0.506156325340271,0.506156325340271,1.0,1.0,-3.14143705368042,1.181061625480652,1.960375428199768,0.4707857072353363,0.9865166544914246,0.9865166544914246,0.0,166.64230346679688,143.0,74999.65625,0.0,2657.541748046875,1.0,278.4437561035156,283.1072998046875,300.4175720214844,305.25811767578125,293.1499938964844,293.1499938964844,278.1499938964844,33959.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362005352973938,1.0,0.0,0.0,3.845402479171753,3.845427989959717,9.866812433756422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.017578125,0.0,1745.5355224609375,1895.4371337890625,0.0,2806.238525390625,0.7829409241676331,1.0,0.0,3.0,1.0,0.0
18011460,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8684598803520203,0.4152758717536926,0.3757132291793823,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9161176681518556,0.4858275651931762,0.4613894522190094,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8746456503868103,0.4243654012680053,0.2984504401683807,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8614872694015503,0.4054137468338012,0.3861732184886932,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7289520502090454,0.2403349727392196,1.0959043502807615,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.9055480957031,297.2240295410156,284.8680114746094,1.0,0.5925695300102234,0.5052576661109924,0.5052576661109924,1.0,1.0,-3.143153667449951,1.1800544261932373,1.9630992412567136,0.469370037317276,0.8919762372970581,0.8919762372970581,0.0,160.8638153076172,143.0,75793.3828125,0.0,2629.948486328125,1.0,278.1902770996094,282.95947265625,300.4584045410156,305.47857666015625,293.1499938964844,293.1499938964844,278.1499938964844,37797.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412757515907288,1.0,0.0,0.0,3.799123287200928,3.799149036407471,9.63074853643775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.0712890625,0.0,1719.4873046875,1895.4371337890625,0.0,2853.63671875,0.7753205299377441,1.0,0.0,3.0,1.0,0.0
18011520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8762640953063965,0.4152887761592865,0.3754979372024536,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9263147711753844,0.4867992401123047,0.4620696902275085,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8827188611030579,0.4245693981647491,0.2984259128570556,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.869423508644104,0.4058150053024292,0.3863316476345062,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7348267436027527,0.2402821332216262,1.0947034358978271,284.9058837890625,284.95001220703125,301.7039489746094,297.4319763183594,298.9099426269531,297.2228088378906,284.9071044921875,1.0,0.5895047187805176,0.5044281482696533,0.5044281482696533,1.0,1.0,-3.1424307823181152,1.1781713962554932,1.9642592668533323,0.4675658941268921,0.8966631889343262,0.8966631889343262,0.0,155.7353057861328,131.0,75517.3203125,0.0,2601.03857421875,1.0,278.15643310546875,282.994384765625,300.44366455078125,305.3959350585937,293.1499938964844,293.1499938964844,278.45001220703125,38019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417484164237976,1.0,0.0,0.0,3.730262279510498,3.730287551879883,9.284788689001288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.8134765625,0.0,1639.753662109375,1895.4371337890625,0.0,2858.05517578125,0.7650641798973083,1.0,0.0,3.0,1.0,0.0
18011580,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8978146314620972,0.4165494740009308,0.3759052455425262,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.952976942062378,0.4898070096969604,0.4641867876052856,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9046735763549804,0.426006942987442,0.2988962829113006,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8910520076751709,0.4074839949607849,0.3872271776199341,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7509518265724182,0.2406974136829376,1.093690276145935,285.00244140625,284.95001220703125,301.7447204589844,297.43218994140625,298.92547607421875,297.2304077148437,285.00079345703125,1.0,0.5831392407417297,0.5027000308036804,0.5027000308036804,1.0,1.0,-3.145881414413452,1.1762912273406982,1.969590306282044,0.4645892977714538,0.9873450994491576,0.9873450994491576,0.0,143.92852783203125,119.0,74953.4375,0.0,2544.4501953125,1.0,278.4437561035156,283.1029052734375,300.4188232421875,305.2564392089844,293.1499938964844,293.1499938964844,278.1499938964844,33945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360317349433899,1.0,0.0,0.0,3.846668720245361,3.846694231033325,9.873311910268967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.791015625,0.0,1746.9730224609375,1895.4371337890625,0.0,2804.662841796875,0.7831676602363586,1.0,0.0,3.0,1.0,0.0
18011640,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8978146314620972,0.4165494740009308,0.3759052455425262,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.952976942062378,0.4898070096969604,0.4641867876052856,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9046735763549804,0.426006942987442,0.2988962829113006,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8910520076751709,0.4074839949607849,0.3872271776199341,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7509518265724182,0.2406974136829376,1.093690276145935,285.00244140625,284.95001220703125,301.7447204589844,297.43218994140625,298.92547607421875,297.2304077148437,285.00079345703125,1.0,0.5831392407417297,0.5027000308036804,0.5027000308036804,1.0,1.0,-3.145881414413452,1.1762912273406982,1.969590306282044,0.4645892977714538,0.9873450994491576,0.9873450994491576,0.0,143.92852783203125,119.0,74953.4375,0.0,2544.4501953125,1.0,278.4437561035156,283.1029052734375,300.4188232421875,305.2564392089844,293.1499938964844,293.1499938964844,278.1499938964844,33945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360317349433899,1.0,0.0,0.0,3.846668720245361,3.846694231033325,9.873311910268967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.791015625,0.0,1746.9730224609375,1895.4371337890625,0.0,2804.662841796875,0.7831676602363586,1.0,0.0,3.0,1.0,0.0
18011700,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9104226231575012,0.4166880846023559,0.3760929107666015,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9668312072753906,0.4909587800502777,0.4652577340602875,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9181770086288452,0.4263623058795929,0.2991432249546051,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9034713506698608,0.4080276787281036,0.3876945078372955,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7604781985282898,0.2407456487417221,1.0933371782302856,284.86981201171875,284.95001220703125,301.76495361328125,297.4320983886719,298.9307556152344,297.2304382324219,284.8681335449219,1.0,0.5799564123153687,0.5018360018730164,0.5018360018730164,1.0,1.0,-3.1478347778320312,1.1754217147827148,1.9724130630493164,0.4632329642772674,0.8945007920265198,0.8945007920265198,0.0,138.03448486328125,119.0,75785.1328125,0.0,2516.59130859375,1.0,278.1934814453125,282.9544372558594,300.4590148925781,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,37556.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410236835479736,1.0,0.0,0.0,3.806961536407471,3.8069872856140137,9.670529834693298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.888671875,0.0,1727.0579833984375,1895.4371337890625,0.0,2851.281005859375,0.7765480279922485,1.0,0.0,3.0,1.0,0.0
18011760,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9239988327026368,0.4167052209377289,0.3758772611618042,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9794301390647888,0.4920199811458587,0.4660141766071319,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9323016405105592,0.426607221364975,0.299142062664032,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9167986512184144,0.4084769487380981,0.3878893554210663,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7702219486236572,0.2407164275646209,1.0921891927719116,284.9056091308594,284.95001220703125,301.7850646972656,297.431884765625,298.93505859375,297.2291259765625,284.906982421875,1.0,0.5766210556030273,0.5009875893592834,0.5009875893592834,1.0,1.0,-3.1473388671875,1.1735697984695437,1.9737690687179563,0.4613859951496124,0.8971096277236938,0.8971096277236938,0.0,132.4559783935547,107.0,75482.0,0.0,2485.68505859375,1.0,278.1566162109375,282.98907470703125,300.4440002441406,305.3945617675781,293.1499938964844,293.1499938964844,278.45001220703125,38025.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84165358543396,1.0,0.0,0.0,3.732562065124512,3.732587099075317,9.296240364164988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.4814453125,0.0,1642.4774169921875,1895.4371337890625,0.0,2857.168701171875,0.7654564380645752,1.0,0.0,3.0,1.0,0.0
18011820,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9521822929382324,0.4179427325725555,0.3763777315616607,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.4953369200229645,0.4662246704101562,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9602298140525818,0.4280787408351898,0.2997234463691711,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9455477595329284,0.4101760983467102,0.3889311552047729,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7906771898269653,0.2411428540945053,1.0917853116989136,284.9989318847656,284.95001220703125,301.824951171875,297.4310607910156,298.9495544433594,297.2369689941406,284.9949951171875,1.0,0.5694496035575867,0.4992908239364624,0.4992908239364624,1.0,1.0,-3.138554334640503,1.1664934158325195,1.9720607995986936,0.4576743841171264,0.9855738878250122,0.9855738878250122,0.0,122.4355926513672,125.0,74767.859375,0.0,2423.738037109375,1.0,278.4437561035156,283.0934143066406,300.4178771972656,305.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,33976.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359889984130859,1.0,0.0,0.0,3.848448038101196,3.8484737873077393,9.882448921416651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.0,0.0,1749.4007568359375,1895.4371337890625,0.0,2804.2646484375,0.7834909558296204,1.0,0.0,3.0,1.0,0.0
