time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9521822929382324,0.4179427325725555,0.3763777315616607,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.4953369200229645,0.4662246704101562,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9602298140525818,0.4280787408351898,0.2997234463691711,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9455477595329284,0.4101760983467102,0.3889311552047729,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7906771898269653,0.2411428540945053,1.0917853116989136,284.9989318847656,284.95001220703125,301.824951171875,297.4310607910156,298.9495544433594,297.2369689941406,284.9949951171875,1.0,0.5694496035575867,0.4992908239364624,0.4992908239364624,1.0,1.0,-3.138554334640503,1.1664934158325195,1.9720607995986936,0.4576743841171264,0.9855738878250122,0.9855738878250122,0.0,122.4355926513672,125.0,74767.859375,0.0,2423.738037109375,1.0,278.4437561035156,283.0934143066406,300.4178771972656,305.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,33976.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359889984130859,1.0,0.0,0.0,3.848448038101196,3.8484737873077393,9.882448921416651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.0,0.0,1749.4007568359375,1895.4371337890625,0.0,2804.2646484375,0.7834909558296204,1.0,0.0,3.0,1.0,0.0
18011940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.954691469669342,0.4180361032485962,0.3766761422157287,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.4990874528884887,0.4634148478507995,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9629870653152466,0.428689032793045,0.3002723157405853,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.948810338973999,0.4111834168434143,0.3900073766708374,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7925485968589783,0.2411757111549377,1.092243790626526,284.9091491699219,284.95001220703125,301.8643798828125,297.4296875,298.96319580078125,297.2420654296875,284.910888671875,1.0,0.5714713931083679,0.4975940287113189,0.4975940287113189,1.0,1.0,-3.1491241455078125,1.1676901578903198,1.9814338684082031,0.4543273746967315,0.897212028503418,0.897212028503418,0.0,122.00598907470705,143.0,75338.2109375,0.0,2433.02490234375,1.0,278.15643310546875,282.9890441894531,300.4401550292969,305.3766174316406,293.1499938964844,293.1499938964844,278.45001220703125,37985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412272930145264,1.0,0.0,0.0,3.725187063217163,3.7252120971679688,9.259540547645884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.6474609375,0.0,1633.6021728515625,1895.4371337890625,0.0,2853.183837890625,0.764234721660614,1.0,0.0,3.0,1.0,0.0
18012000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.954691469669342,0.4180361032485962,0.3766761422157287,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.4990874528884887,0.4634148478507995,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9629870653152466,0.428689032793045,0.3002723157405853,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.948810338973999,0.4111834168434143,0.3900073766708374,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7925485968589783,0.2411757111549377,1.092243790626526,284.9091491699219,284.95001220703125,301.8643798828125,297.4296875,298.96319580078125,297.2420654296875,284.910888671875,1.0,0.5714713931083679,0.4975940287113189,0.4975940287113189,1.0,1.0,-3.1491241455078125,1.1676901578903198,1.9814338684082031,0.4543273746967315,0.897212028503418,0.897212028503418,0.0,122.00598907470705,143.0,75338.2109375,0.0,2433.02490234375,1.0,278.15643310546875,282.9890441894531,300.4401550292969,305.3766174316406,293.1499938964844,293.1499938964844,278.45001220703125,37985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412272930145264,1.0,0.0,0.0,3.725187063217163,3.7252120971679688,9.259540547645884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.6474609375,0.0,1633.6021728515625,1895.4371337890625,0.0,2853.183837890625,0.764234721660614,1.0,0.0,3.0,1.0,0.0
18012060,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9378542900085448,0.4192633628845215,0.3777474164962768,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936941862106324,0.5016741752624512,0.4748964011669159,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.946921408176422,0.4302240312099457,0.3013466894626617,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9322910904884338,0.4129433929920196,0.3917152285575866,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7796184420585632,0.2416208982467651,1.0948712825775146,285.01708984375,284.95001220703125,301.9033203125,297.4277648925781,298.976806640625,297.2462158203125,285.0151672363281,1.0,0.5786592960357666,0.4959922432899475,0.4959922432899475,1.0,1.0,-3.1703267097473145,1.1731748580932615,1.9971517324447632,0.4549085199832916,1.0,1.0,0.0,128.9709014892578,161.0,75158.4140625,0.0,2511.698974609375,1.0,278.4437866210937,283.1011962890625,300.4174194335937,305.2625427246094,293.1499938964844,293.1499938964844,278.1499938964844,33571.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360845446586609,1.0,0.0,0.0,3.859176635742188,3.859202146530152,9.937624554368083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.56640625,0.0,1759.3668212890625,1895.4371337890625,0.0,2805.15625,0.785266637802124,1.0,0.0,3.0,1.0,0.0
18012120,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9378542900085448,0.4192633628845215,0.3777474164962768,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936941862106324,0.5016741752624512,0.4748964011669159,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.946921408176422,0.4302240312099457,0.3013466894626617,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9322910904884338,0.4129433929920196,0.3917152285575866,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7796184420585632,0.2416208982467651,1.0948712825775146,285.01708984375,284.95001220703125,301.9033203125,297.4277648925781,298.976806640625,297.2462158203125,285.0151672363281,1.0,0.5786592960357666,0.4959922432899475,0.4959922432899475,1.0,1.0,-3.1703267097473145,1.1731748580932615,1.9971517324447632,0.4549085199832916,1.0,1.0,0.0,128.9709014892578,161.0,75158.4140625,0.0,2511.698974609375,1.0,278.4437866210937,283.1011962890625,300.4174194335937,305.2625427246094,293.1499938964844,293.1499938964844,278.1499938964844,33571.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360845446586609,1.0,0.0,0.0,3.859176635742188,3.859202146530152,9.937624554368083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.56640625,0.0,1759.3668212890625,1895.4371337890625,0.0,2805.15625,0.785266637802124,1.0,0.0,3.0,1.0,0.0
18012180,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9054858684539796,0.4191065728664398,0.3784348368644714,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9680554270744324,0.5032718181610107,0.4770287275314331,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.914392590522766,0.4306835532188415,0.3022597730159759,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9013432860374452,0.4138069152832031,0.3932849168777466,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7561400532722473,0.2414531111717224,1.0973950624465942,284.90740966796875,284.95001220703125,301.9418029785156,297.4253234863281,298.982421875,297.2391357421875,284.9085998535156,1.0,0.5878836512565613,0.494390457868576,0.494390457868576,1.0,1.0,-3.1801412105560303,1.1739606857299805,2.00618052482605,0.4533117413520813,0.908819317817688,0.908819317817688,0.0,142.48019409179688,179.0,75968.125,0.0,2603.81396484375,1.0,278.1563415527344,282.9716796875,300.4423217773437,305.4221496582031,293.1499938964844,293.1499938964844,278.1499938964844,37630.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842761754989624,1.0,0.0,0.0,3.770033836364746,3.77005934715271,9.483831036050104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.4873046875,0.0,1683.4605712890625,1895.4371337890625,0.0,2867.529296875,0.7718499302864075,1.0,0.0,3.0,1.0,0.0
18012240,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9054858684539796,0.4191065728664398,0.3784348368644714,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9680554270744324,0.5032718181610107,0.4770287275314331,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.914392590522766,0.4306835532188415,0.3022597730159759,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9013432860374452,0.4138069152832031,0.3932849168777466,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7561400532722473,0.2414531111717224,1.0973950624465942,284.90740966796875,284.95001220703125,301.9418029785156,297.4253234863281,298.982421875,297.2391357421875,284.9085998535156,1.0,0.5878836512565613,0.494390457868576,0.494390457868576,1.0,1.0,-3.1801412105560303,1.1739606857299805,2.00618052482605,0.4533117413520813,0.908819317817688,0.908819317817688,0.0,142.48019409179688,179.0,75968.125,0.0,2603.81396484375,1.0,278.1563415527344,282.9716796875,300.4423217773437,305.4221496582031,293.1499938964844,293.1499938964844,278.1499938964844,37630.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842761754989624,1.0,0.0,0.0,3.770033836364746,3.77005934715271,9.483831036050104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.4873046875,0.0,1683.4605712890625,1895.4371337890625,0.0,2867.529296875,0.7718499302864075,1.0,0.0,3.0,1.0,0.0
18012300,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8911524415016174,0.419174313545227,0.3786914646625519,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9532321691513062,0.5043532252311707,0.4782316088676452,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.89951491355896,0.4310142993927002,0.3026565611362457,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8874756693840027,0.4143096208572387,0.3939995765686035,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.745032548904419,0.2413701117038726,1.0983200073242188,284.9253234863281,284.95001220703125,301.9608764648437,297.42388916015625,298.9864807128906,297.23779296875,284.9267883300781,1.0,0.592907190322876,0.4935895800590515,0.4935895800590515,1.0,1.0,-3.1843416690826416,1.1740554571151731,2.010286331176758,0.4523198902606964,0.9100701212882996,0.9100701212882996,0.0,150.1966094970703,179.0,75886.296875,0.0,2654.0625,1.0,278.1513061523437,282.98712158203125,300.42828369140625,305.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,37136.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423687219619751,1.0,0.0,0.0,3.74898099899292,3.7490060329437256,9.378205731991328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.130859375,0.0,1654.833984375,1895.4371337890625,0.0,2863.853759765625,0.7676522731781006,1.0,0.0,3.0,1.0,0.0
18012360,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8781458735466003,0.4193316102027893,0.379078596830368,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9386408925056458,0.5055532455444336,0.4796018302440643,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8864966630935669,0.4314244985580444,0.3031370639801025,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8748660087585449,0.4148741066455841,0.3948041796684265,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7350930571556091,0.2413172870874405,1.0994627475738523,284.9398193359375,284.95001220703125,301.9798278808594,297.4223022460937,298.9907531738281,297.237548828125,284.94073486328125,1.0,0.5981392860412598,0.4926169812679291,0.4926169812679291,1.0,1.0,-3.189372062683105,1.1741477251052856,2.0152244567871094,0.4511578679084778,0.914416253566742,0.914416253566742,0.0,158.1551513671875,197.0,75871.15625,0.0,2707.43017578125,1.0,278.15020751953125,282.99822998046875,300.42169189453125,305.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36619.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419831991195679,1.0,0.0,0.0,3.7395758628845215,3.739600896835327,9.331211003882344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.595703125,0.0,1639.875244140625,1895.4371337890625,0.0,2860.249755859375,0.7656080722808838,1.0,0.0,3.0,1.0,0.0
18012420,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8553898930549622,0.419668048620224,0.3799824714660644,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.911867082118988,0.508064329624176,0.4825643599033355,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8635588884353638,0.432295560836792,0.3042035400867462,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8528713583946228,0.4160387814044952,0.3965280950069427,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7173014879226685,0.2412221431732177,1.1020593643188477,284.9527893066406,284.95001220703125,302.01739501953125,297.41876220703125,298.9994812011719,297.2378845214844,284.9530944824219,1.0,0.6090288758277893,0.4906718134880066,0.4906718134880066,1.0,1.0,-3.2004969120025635,1.1746690273284912,2.025828123092652,0.4489814937114715,0.9216527938842772,0.9216527938842772,0.0,174.8049774169922,215.0,75955.875,0.0,2820.845458984375,1.0,278.1499938964844,283.0047912597656,300.4181823730469,305.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,36023.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417937159538269,1.0,0.0,0.0,3.7392923831939697,3.739317178726196,9.329795602752712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.28125,0.0,1634.9786376953125,1895.4371337890625,0.0,2858.478271484375,0.7651070356369019,1.0,0.0,3.0,1.0,0.0
18012480,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8553898930549622,0.419668048620224,0.3799824714660644,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.911867082118988,0.508064329624176,0.4825643599033355,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8635588884353638,0.432295560836792,0.3042035400867462,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8528713583946228,0.4160387814044952,0.3965280950069427,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7173014879226685,0.2412221431732177,1.1020593643188477,284.9527893066406,284.95001220703125,302.01739501953125,297.41876220703125,298.9994812011719,297.2378845214844,284.9530944824219,1.0,0.6090288758277893,0.4906718134880066,0.4906718134880066,1.0,1.0,-3.2004969120025635,1.1746690273284912,2.025828123092652,0.4489814937114715,0.9216527938842772,0.9216527938842772,0.0,174.8049774169922,215.0,75955.875,0.0,2820.845458984375,1.0,278.1499938964844,283.0047912597656,300.4181823730469,305.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,36023.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417937159538269,1.0,0.0,0.0,3.7392923831939697,3.739317178726196,9.329795602752712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.28125,0.0,1634.9786376953125,1895.4371337890625,0.0,2858.478271484375,0.7651070356369019,1.0,0.0,3.0,1.0,0.0
18012540,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8363397121429443,0.4198925495147705,0.3808459937572479,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.890816330909729,0.5105572938919067,0.4855797290802002,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8443229794502258,0.4331102967262268,0.3052748143672943,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8345151543617249,0.4171503484249115,0.3982561528682709,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7001907825469971,0.2410794347524643,1.1046571731567385,284.9556579589844,284.95001220703125,302.054443359375,297.4146728515625,299.00762939453125,297.23779296875,284.95574951171875,1.0,0.620178759098053,0.4887266457080841,0.4887266457080841,1.0,1.0,-3.211653232574463,1.1751407384872437,2.036512613296509,0.4467907845973968,0.9267518520355223,0.9267518520355223,0.0,192.22476196289065,203.0,76099.1953125,0.0,2939.31640625,1.0,278.1499938964844,283.0018615722656,300.4162292480469,305.3688049316406,293.1499938964844,293.1499938964844,278.1499938964844,35805.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421528935432434,1.0,0.0,0.0,3.748900413513184,3.748925447463989,9.377803280585796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.1494140625,0.0,1644.514404296875,1895.4371337890625,0.0,2861.836181640625,0.7666874527931213,1.0,0.0,3.0,1.0,0.0
18012600,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8363397121429443,0.4198925495147705,0.3808459937572479,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.890816330909729,0.5105572938919067,0.4855797290802002,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8443229794502258,0.4331102967262268,0.3052748143672943,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8345151543617249,0.4171503484249115,0.3982561528682709,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7001907825469971,0.2410794347524643,1.1046571731567385,284.9556579589844,284.95001220703125,302.054443359375,297.4146728515625,299.00762939453125,297.23779296875,284.95574951171875,1.0,0.620178759098053,0.4887266457080841,0.4887266457080841,1.0,1.0,-3.211653232574463,1.1751407384872437,2.036512613296509,0.4467907845973968,0.9267518520355223,0.9267518520355223,0.0,192.22476196289065,203.0,76099.1953125,0.0,2939.31640625,1.0,278.1499938964844,283.0018615722656,300.4162292480469,305.3688049316406,293.1499938964844,293.1499938964844,278.1499938964844,35805.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421528935432434,1.0,0.0,0.0,3.748900413513184,3.748925447463989,9.377803280585796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.1494140625,0.0,1644.514404296875,1895.4371337890625,0.0,2861.836181640625,0.7666874527931213,1.0,0.0,3.0,1.0,0.0
18012660,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8328602910041809,0.4199831187725067,0.3810682892799377,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8875246047973633,0.5120323300361633,0.4871062934398651,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8409756422042847,0.4335721135139465,0.3057021200656891,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8313845992088318,0.4177913665771484,0.3990032374858856,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6967828273773193,0.2409745454788208,1.1048660278320312,284.9539489746094,284.95001220703125,302.0764465332031,297.41192626953125,299.01226806640625,297.2375183105469,284.9538269042969,1.0,0.6221293210983276,0.4876270890235901,0.4876270890235901,1.0,1.0,-3.215423345565796,1.1743437051773071,2.041079521179199,0.4451357722282409,0.9275407791137696,0.9275407791137696,0.0,195.9189910888672,203.0,76140.6875,0.0,2967.5068359375,1.0,278.1499938964844,282.99761962890625,300.4141540527344,305.37127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35814.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424593806266785,1.0,0.0,0.0,3.75436282157898,3.754387855529785,9.405151217833918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.017578125,0.0,1650.97802734375,1895.4371337890625,0.0,2864.70166015625,0.767657458782196,1.0,0.0,3.0,1.0,0.0
18012720,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8324782252311707,0.4200462698936462,0.3811395764350891,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8876065611839294,0.5130208730697632,0.4880473911762237,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.840732753276825,0.4338854849338531,0.3059299886226654,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8312274217605591,0.4182230234146118,0.3994235098361969,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6963236331939697,0.2409125566482544,1.1046513319015503,284.9525451660156,284.95001220703125,302.0910339355469,297.4100036621094,299.0152893066406,297.2374267578125,284.95245361328125,1.0,0.6225045919418335,0.4868940412998199,0.4868940412998199,1.0,1.0,-3.217162609100342,1.1735001802444458,2.0436623096466064,0.4438597857952118,0.927420973777771,0.927420973777771,0.0,196.41749572753903,191.0,76145.6875,0.0,2973.917724609375,1.0,278.1499938964844,282.9950561523437,300.4122009277344,305.37066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35855.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426351547241211,1.0,0.0,0.0,3.756534337997437,3.756559371948242,9.416033321940632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.009765625,0.0,1653.8453369140625,1895.4371337890625,0.0,2866.344970703125,0.7680732011795044,1.0,0.0,3.0,1.0,0.0
18012780,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8359013795852661,0.4202394187450409,0.3811758458614349,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8929736018180847,0.5155348777770996,0.4902584850788116,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.844624936580658,0.4347130954265594,0.3063960373401642,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8352063298225403,0.4193418622016907,0.4003297388553619,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6992976069450378,0.2408100217580795,1.103487253189087,284.9501647949219,284.95001220703125,302.12713623046875,297.40478515625,299.0229187011719,297.2376403808594,284.9501037597656,1.0,0.6209114193916321,0.4850614368915558,0.4850614368915558,1.0,1.0,-3.22011661529541,1.1708049774169922,2.049311637878418,0.4403901696205139,0.9265303611755372,0.9265303611755372,0.0,193.20767211914065,179.0,76114.90625,0.0,2962.53759765625,1.0,278.1499938964844,282.9903564453125,300.4062805175781,305.3639221191406,293.1499938964844,293.1499938964844,278.1499938964844,35954.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429192304611206,1.0,0.0,0.0,3.75854754447937,3.758572816848755,9.426129849998688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.359375,0.0,1656.96533203125,1895.4371337890625,0.0,2869.001708984375,0.7685045003890991,1.0,0.0,3.0,1.0,0.0
18012840,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8359013795852661,0.4202394187450409,0.3811758458614349,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8929736018180847,0.5155348777770996,0.4902584850788116,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.844624936580658,0.4347130954265594,0.3063960373401642,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8352063298225403,0.4193418622016907,0.4003297388553619,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6992976069450378,0.2408100217580795,1.103487253189087,284.9501647949219,284.95001220703125,302.12713623046875,297.40478515625,299.0229187011719,297.2376403808594,284.9501037597656,1.0,0.6209114193916321,0.4850614368915558,0.4850614368915558,1.0,1.0,-3.22011661529541,1.1708049774169922,2.049311637878418,0.4403901696205139,0.9265303611755372,0.9265303611755372,0.0,193.20767211914065,179.0,76114.90625,0.0,2962.53759765625,1.0,278.1499938964844,282.9903564453125,300.4062805175781,305.3639221191406,293.1499938964844,293.1499938964844,278.1499938964844,35954.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429192304611206,1.0,0.0,0.0,3.75854754447937,3.758572816848755,9.426129849998688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.359375,0.0,1656.96533203125,1895.4371337890625,0.0,2869.001708984375,0.7685045003890991,1.0,0.0,3.0,1.0,0.0
18012900,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.839423656463623,0.4203571677207947,0.3811495304107666,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8977850079536438,0.5168187618255615,0.4913219511508941,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8484484553337097,0.4351540803909302,0.3065983653068542,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8390093445777893,0.419926643371582,0.4007393419742584,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.702471137046814,0.2407912015914917,1.1027309894561768,284.9495544433594,284.95001220703125,302.1449890136719,297.4019775390625,299.0267333984375,297.2380065917969,284.9494934082031,1.0,0.6191635131835938,0.4841451346874237,0.4841451346874237,1.0,1.0,-3.221190452575684,1.1692825555801392,2.051908016204834,0.4385693669319153,0.926000952720642,0.926000952720642,0.0,189.90573120117188,179.0,76085.28125,0.0,2946.662109375,1.0,278.1499938964844,282.9887390136719,300.4030456542969,305.3589782714844,293.1499938964844,293.1499938964844,278.1499938964844,35988.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429914712905884,1.0,0.0,0.0,3.7582948207855225,3.758319854736328,9.424861104889716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.078125,0.0,1656.9312744140625,1895.4371337890625,0.0,2869.6767578125,0.7684821486473083,1.0,0.0,3.0,1.0,0.0
18012960,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.843838095664978,0.4204862713813782,0.3811087012290954,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9036208391189576,0.5181185603141785,0.4923740923404693,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8532079458236694,0.4356107413768768,0.306792289018631,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8437119722366333,0.4205265939235687,0.4011368751525879,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7064398527145386,0.2407919913530349,1.1019375324249268,284.94927978515625,284.95001220703125,302.1627197265625,297.3990173339844,299.0308532714844,297.2384948730469,284.9492492675781,1.0,0.6170365810394287,0.4833194017410278,0.4833194017410278,1.0,1.0,-3.222163915634156,1.1678950786590576,2.0542688369750977,0.4368947148323059,0.9255868792533876,0.9255868792533876,0.0,185.921630859375,167.0,76054.578125,0.0,2926.812744140625,1.0,278.1499938964844,282.9875183105469,300.3997802734375,305.35369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36009.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843039870262146,1.0,0.0,0.0,3.757705450057984,3.757730484008789,9.42190581554314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.6298828125,0.0,1656.4039306640625,1895.4371337890625,0.0,2870.129638671875,0.7683913111686707,1.0,0.0,3.0,1.0,0.0
18013020,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8549358248710632,0.4207653105258941,0.3810016512870788,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.918852150440216,0.5207536816596985,0.4944643974304199,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8651083111763,0.4365580976009369,0.307169109582901,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8554242253303528,0.4217605292797088,0.4019165933132171,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.715944230556488,0.2408398985862732,1.1003328561782837,284.9490966796875,284.95001220703125,302.1978454589844,297.3927001953125,299.0390625,297.2397766113281,284.9491271972656,1.0,0.612079381942749,0.4816679656505584,0.4816679656505584,1.0,1.0,-3.224008798599243,1.1650846004486084,2.0589241981506348,0.4335120618343353,0.924909770488739,0.924909770488739,0.0,176.6910400390625,155.0,75989.96875,0.0,2879.9208984375,1.0,278.1499938964844,282.98541259765625,300.3930969238281,305.3427734375,293.1499938964844,293.1499938964844,278.1499938964844,36031.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431112766265869,1.0,0.0,0.0,3.7561323642730713,3.756157398223877,9.414018222742015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.3173828125,0.0,1654.727294921875,1895.4371337890625,0.0,2870.797119140625,0.7681217193603516,1.0,0.0,3.0,1.0,0.0
18013080,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8549358248710632,0.4207653105258941,0.3810016512870788,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.918852150440216,0.5207536816596985,0.4944643974304199,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8651083111763,0.4365580976009369,0.307169109582901,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8554242253303528,0.4217605292797088,0.4019165933132171,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.715944230556488,0.2408398985862732,1.1003328561782837,284.9490966796875,284.95001220703125,302.1978454589844,297.3927001953125,299.0390625,297.2397766113281,284.9491271972656,1.0,0.612079381942749,0.4816679656505584,0.4816679656505584,1.0,1.0,-3.224008798599243,1.1650846004486084,2.0589241981506348,0.4335120618343353,0.924909770488739,0.924909770488739,0.0,176.6910400390625,155.0,75989.96875,0.0,2879.9208984375,1.0,278.1499938964844,282.98541259765625,300.3930969238281,305.3427734375,293.1499938964844,293.1499938964844,278.1499938964844,36031.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431112766265869,1.0,0.0,0.0,3.7561323642730713,3.756157398223877,9.414018222742015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.3173828125,0.0,1654.727294921875,1895.4371337890625,0.0,2870.797119140625,0.7681217193603516,1.0,0.0,3.0,1.0,0.0
18013140,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8693796396255493,0.4210613965988159,0.3808660209178924,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9387481212615968,0.5234307050704956,0.4965473711490631,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8804618120193481,0.4375441372394562,0.3075385987758636,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8705549240112305,0.423035055398941,0.4026876389980316,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7271904349327087,0.2409481853246688,1.0987764596939087,284.9491577148437,284.95001220703125,302.232421875,297.3857727050781,299.0470886230469,297.24127197265625,284.9491577148437,1.0,0.606410026550293,0.4800165295600891,0.4800165295600891,1.0,1.0,-3.2258501052856445,1.1622354984283447,2.0636146068573,0.4302106201648712,0.9243599772453308,0.9243599772453308,0.0,166.18667602539062,143.0,75923.0078125,0.0,2825.954345703125,1.0,278.1499938964844,282.9834899902344,300.3861083984375,305.33135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36038.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431671857833862,1.0,0.0,0.0,3.754292964935303,3.754317998886109,9.404801062373735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.5703125,0.0,1652.62109375,1895.4371337890625,0.0,2871.3203125,0.7677915692329407,1.0,0.0,3.0,1.0,0.0
18013200,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8693796396255493,0.4210613965988159,0.3808660209178924,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9387481212615968,0.5234307050704956,0.4965473711490631,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8804618120193481,0.4375441372394562,0.3075385987758636,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8705549240112305,0.423035055398941,0.4026876389980316,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7271904349327087,0.2409481853246688,1.0987764596939087,284.9491577148437,284.95001220703125,302.232421875,297.3857727050781,299.0470886230469,297.24127197265625,284.9491577148437,1.0,0.606410026550293,0.4800165295600891,0.4800165295600891,1.0,1.0,-3.2258501052856445,1.1622354984283447,2.0636146068573,0.4302106201648712,0.9243599772453308,0.9243599772453308,0.0,166.18667602539062,143.0,75923.0078125,0.0,2825.954345703125,1.0,278.1499938964844,282.9834899902344,300.3861083984375,305.33135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36038.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431671857833862,1.0,0.0,0.0,3.754292964935303,3.754317998886109,9.404801062373735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.5703125,0.0,1652.62109375,1895.4371337890625,0.0,2871.3203125,0.7677915692329407,1.0,0.0,3.0,1.0,0.0
18013260,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8872798681259155,0.4213594496250152,0.3807106018066406,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9612964987754822,0.5261324048042297,0.4986309111118316,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8992597460746765,0.4385518133640289,0.3079065382480621,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8892110586166382,0.4243339598178863,0.4034589529037475,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.74061119556427,0.2410989850759506,1.097304344177246,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.0551452636719,297.2427978515625,284.94927978515625,1.0,0.600376307964325,0.4784546494483948,0.4784546494483948,1.0,1.0,-3.227769613265991,1.1595693826675415,2.06820034980774,0.4272103011608124,0.9239486455917358,0.9239486455917358,0.0,155.05218505859375,131.0,75859.4765625,0.0,2768.6123046875,1.0,278.1499938964844,282.9816589355469,300.3786315917969,305.31964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36037.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432368636131287,1.0,0.0,0.0,3.752575397491455,3.7526004314422607,9.396197242494964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.2890625,0.0,1650.6002197265625,1895.4371337890625,0.0,2871.9716796875,0.7674784660339355,1.0,0.0,3.0,1.0,0.0
18013320,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8872798681259155,0.4213594496250152,0.3807106018066406,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9612964987754822,0.5261324048042297,0.4986309111118316,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8992597460746765,0.4385518133640289,0.3079065382480621,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8892110586166382,0.4243339598178863,0.4034589529037475,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.74061119556427,0.2410989850759506,1.097304344177246,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.0551452636719,297.2427978515625,284.94927978515625,1.0,0.600376307964325,0.4784546494483948,0.4784546494483948,1.0,1.0,-3.227769613265991,1.1595693826675415,2.06820034980774,0.4272103011608124,0.9239486455917358,0.9239486455917358,0.0,155.05218505859375,131.0,75859.4765625,0.0,2768.6123046875,1.0,278.1499938964844,282.9816589355469,300.3786315917969,305.31964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36037.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432368636131287,1.0,0.0,0.0,3.752575397491455,3.7526004314422607,9.396197242494964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.2890625,0.0,1650.6002197265625,1895.4371337890625,0.0,2871.9716796875,0.7674784660339355,1.0,0.0,3.0,1.0,0.0
18013380,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.909326434135437,0.4216513335704803,0.3805377781391144,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9844477772712708,0.5288481116294861,0.5007155537605286,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9235444068908693,0.4395713806152344,0.3082737326622009,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9122759103775024,0.425647497177124,0.4042319357395172,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7573285102844238,0.2412821054458618,1.0959203243255615,284.9493408203125,284.95001220703125,302.30010986328125,297.3702697753906,299.0628662109375,297.2442626953125,284.9493408203125,1.0,0.5941269993782043,0.4768927991390228,0.4768927991390228,1.0,1.0,-3.2297770977020264,1.15691339969635,2.0728635787963867,0.4242771863937378,0.9235506653785706,0.9235506653785706,0.0,143.56704711914062,119.0,75796.4609375,0.0,2709.44677734375,1.0,278.1499938964844,282.9797668457031,300.3706359863281,305.3074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36036.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433265089988708,1.0,0.0,0.0,3.750943422317505,3.750968456268311,9.388026569467912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.953125,0.0,1648.6783447265625,1895.4371337890625,0.0,2872.809814453125,0.7671797871589661,1.0,0.0,3.0,1.0,0.0
18013440,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.909326434135437,0.4216513335704803,0.3805377781391144,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9844477772712708,0.5288481116294861,0.5007155537605286,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9235444068908693,0.4395713806152344,0.3082737326622009,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9122759103775024,0.425647497177124,0.4042319357395172,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7573285102844238,0.2412821054458618,1.0959203243255615,284.9493408203125,284.95001220703125,302.30010986328125,297.3702697753906,299.0628662109375,297.2442626953125,284.9493408203125,1.0,0.5941269993782043,0.4768927991390228,0.4768927991390228,1.0,1.0,-3.2297770977020264,1.15691339969635,2.0728635787963867,0.4242771863937378,0.9235506653785706,0.9235506653785706,0.0,143.56704711914062,119.0,75796.4609375,0.0,2709.44677734375,1.0,278.1499938964844,282.9797668457031,300.3706359863281,305.3074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36036.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433265089988708,1.0,0.0,0.0,3.750943422317505,3.750968456268311,9.388026569467912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.953125,0.0,1648.6783447265625,1895.4371337890625,0.0,2872.809814453125,0.7671797871589661,1.0,0.0,3.0,1.0,0.0
18013500,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9231700897216796,0.4217948615550995,0.380449116230011,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9955124258995056,0.5302133560180664,0.5017616152763367,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381860494613647,0.4400820136070251,0.3084579110145569,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9267379641532898,0.4263058304786682,0.4046197533607483,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7672327160835266,0.2413785010576248,1.0952495336532593,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.066650390625,297.2449951171875,284.94927978515625,1.0,0.5909610986709595,0.4761118590831756,0.4761118590831756,1.0,1.0,-3.230673313140869,1.1555333137512207,2.0751399993896484,0.4227886497974396,0.923288345336914,0.923288345336914,0.0,137.80191040039062,119.0,75762.796875,0.0,2679.607666015625,1.0,278.1499938964844,282.9787292480469,300.36651611328125,305.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36037.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433840870857239,1.0,0.0,0.0,3.750079870223999,3.7501049041748047,9.383704764331924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.9228515625,0.0,1647.6787109375,1895.4371337890625,0.0,2873.348388671875,0.7670220136642456,1.0,0.0,3.0,1.0,0.0
18013560,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9345034956932068,0.4218960702419281,0.3804007470607757,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.5319582223892212,0.4953913390636444,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9496555924415588,0.4405567049980163,0.308676928281784,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.938518226146698,0.4269308447837829,0.4050561785697937,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7753103971481323,0.241449773311615,1.0948323011398315,284.94451904296875,284.95001220703125,302.33319091796875,297.3616638183594,299.07061767578125,297.24688720703125,284.9437561035156,1.0,0.5872840881347656,0.4753448069095611,0.4753448069095611,1.0,1.0,-3.2234082221984863,1.1509143114089966,2.0724937915802,0.4202199280261993,0.919018805027008,0.919018805027008,0.0,133.25242614746094,107.0,75591.859375,0.0,2639.785400390625,1.0,278.1499938964844,282.9745483398437,300.3617553710937,305.2904663085937,293.1499938964844,293.1499938964844,278.1499938964844,36169.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843377947807312,1.0,0.0,0.0,3.745491743087769,3.745516777038574,9.360757076137816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.6630859375,0.0,1643.32861328125,1895.4371337890625,0.0,2873.291259765625,0.7662045955657959,1.0,0.0,3.0,1.0,0.0
18013620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.953628957271576,0.4219609200954437,0.3802454769611358,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.5383115410804749,0.4692510664463043,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9683111906051636,0.4413889050483703,0.3090840876102447,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.958276391029358,0.4280773997306824,0.405898779630661,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7895943522453308,0.2415390610694885,1.0940282344818115,284.93121337890625,284.95001220703125,302.3657531738281,297.3524475097656,299.0851135253906,297.26275634765625,284.9308776855469,1.0,0.5783298015594482,0.4738106727600097,0.4738106727600097,1.0,1.0,-3.192335844039917,1.1351929903030396,2.057142972946167,0.4116093516349792,0.9009770154953004,0.9009770154953004,0.0,125.213134765625,127.0,74807.4609375,0.0,2534.163330078125,1.0,278.1499938964844,282.971435546875,300.3477783203125,305.2344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36852.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425091505050659,1.0,0.0,0.0,3.7080678939819336,3.708092451095581,9.17463125915674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.302734375,0.0,1605.216064453125,1895.4371337890625,0.0,2865.1669921875,0.7597955465316772,1.0,0.0,3.0,1.0,0.0
18013680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.953628957271576,0.4219609200954437,0.3802454769611358,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.5383115410804749,0.4692510664463043,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9683111906051636,0.4413889050483703,0.3090840876102447,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.958276391029358,0.4280773997306824,0.405898779630661,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7895943522453308,0.2415390610694885,1.0940282344818115,284.93121337890625,284.95001220703125,302.3657531738281,297.3524475097656,299.0851135253906,297.26275634765625,284.9308776855469,1.0,0.5783298015594482,0.4738106727600097,0.4738106727600097,1.0,1.0,-3.192335844039917,1.1351929903030396,2.057142972946167,0.4116093516349792,0.9009770154953004,0.9009770154953004,0.0,125.213134765625,127.0,74807.4609375,0.0,2534.163330078125,1.0,278.1499938964844,282.971435546875,300.3477783203125,305.2344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36852.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425091505050659,1.0,0.0,0.0,3.7080678939819336,3.708092451095581,9.17463125915674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.302734375,0.0,1605.216064453125,1895.4371337890625,0.0,2865.1669921875,0.7597955465316772,1.0,0.0,3.0,1.0,0.0
