time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9538904428482056,0.4221847951412201,0.3803891539573669,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.5457417368888855,0.4690728485584259,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9690932631492616,0.4423762857913971,0.3097268939018249,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9593703746795654,0.429375022649765,0.4070632755756378,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7899381518363953,0.2418177872896194,1.0950016975402832,284.94976806640625,284.95001220703125,302.3977966308594,297.3426818847656,299.10552978515625,297.284912109375,284.9505615234375,1.0,0.5797191858291626,0.4722765684127807,0.4722765684127807,1.0,1.0,-3.1955783367156982,1.133122205734253,2.0624561309814453,0.4081913232803345,0.906411588191986,0.906411588191986,0.0,125.26951599121094,147.0,74648.65625,0.0,2540.896728515625,1.0,278.1499938964844,282.9887084960937,300.3367004394531,305.194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36283.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411155939102173,1.0,0.0,0.0,3.686678647994995,3.686702966690064,9.06909292552882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.04296875,0.0,1576.5,1895.4371337890625,0.0,2852.14013671875,0.755771279335022,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9538904428482056,0.4221847951412201,0.3803891539573669,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.5457417368888855,0.4690728485584259,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9690932631492616,0.4423762857913971,0.3097268939018249,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9593703746795654,0.429375022649765,0.4070632755756378,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7899381518363953,0.2418177872896194,1.0950016975402832,284.94976806640625,284.95001220703125,302.3977966308594,297.3426818847656,299.10552978515625,297.284912109375,284.9505615234375,1.0,0.5797191858291626,0.4722765684127807,0.4722765684127807,1.0,1.0,-3.1955783367156982,1.133122205734253,2.0624561309814453,0.4081913232803345,0.906411588191986,0.906411588191986,0.0,125.26951599121094,147.0,74648.65625,0.0,2540.896728515625,1.0,278.1499938964844,282.9887084960937,300.3367004394531,305.194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36283.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411155939102173,1.0,0.0,0.0,3.686678647994995,3.686702966690064,9.06909292552882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.04296875,0.0,1576.5,1895.4371337890625,0.0,2852.14013671875,0.755771279335022,1.0,0.0,3.0,1.0,0.0
18013860,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.94524747133255,0.4223857223987579,0.3806785047054291,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.5486937761306763,0.481149673461914,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9614437818527222,0.4431037604808807,0.3103142380714416,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9514977931976318,0.4303113520145416,0.4080546498298645,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.783477783203125,0.2420471608638763,1.0965893268585205,284.9615783691406,284.95001220703125,302.4192810058594,297.335693359375,299.1142272949219,297.2890319824219,284.9623107910156,1.0,0.5847278833389282,0.4715303182601928,0.4715303182601928,1.0,1.0,-3.214238405227661,1.138796329498291,2.075442314147949,0.4095679819583893,0.9175450801849364,0.9175450801849364,0.0,129.1133575439453,147.0,74975.0625,0.0,2598.826904296875,1.0,278.1499938964844,282.99249267578125,300.3348388671875,305.20611572265625,293.1499938964844,293.1499938964844,278.1499938964844,35699.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412286639213562,1.0,0.0,0.0,3.700288057327272,3.700312614440918,9.13617384412646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.5703125,0.0,1587.5618896484375,1895.4371337890625,0.0,2853.19677734375,0.7578586935997009,1.0,0.0,3.0,1.0,0.0
18013920,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9396377205848694,0.4224715530872345,0.3808331191539764,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.5494784116744995,0.4889518320560455,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9563415050506592,0.4434416890144348,0.3106075525283813,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9462664127349854,0.4307482242584228,0.408544510602951,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.779390275478363,0.2421439886093139,1.0974221229553225,284.96630859375,284.95001220703125,302.4292907714844,297.3323059082031,299.116455078125,297.287841796875,284.96697998046875,1.0,0.5878257751464844,0.4711791574954986,0.4711791574954986,1.0,1.0,-3.2257416248321533,1.1425422430038452,2.0831992626190186,0.4107000827789306,0.923760950565338,0.923760950565338,0.0,131.61947631835938,167.0,75196.4296875,0.0,2635.6015625,1.0,278.1499938964844,282.9925537109375,300.3342590332031,305.21734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35456.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415632247924805,1.0,0.0,0.0,3.711369037628174,3.711393594741821,9.1909748789476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.3662109375,0.0,1598.3857421875,1895.4371337890625,0.0,2856.323974609375,0.7597154378890991,1.0,0.0,3.0,1.0,0.0
18013980,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9168004393577576,0.4226639866828918,0.3813563585281372,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.549119770526886,0.5200847387313843,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9344765543937684,0.4444427192211151,0.3115694224834442,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9243035316467284,0.4320612549781799,0.4101392924785614,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7631974816322327,0.2423480749130249,1.1001462936401367,284.9767150878906,284.95001220703125,302.4602966308594,297.3213806152344,299.1148376464844,297.27020263671875,284.9771423339844,1.0,0.6002147197723389,0.4700817167758941,0.4700817167758941,1.0,1.0,-3.270669937133789,1.1577093601226809,2.1129605770111084,0.4157866537570953,0.9456983208656312,0.9456983208656312,0.0,142.3831329345703,187.0,76103.46875,0.0,2786.5810546875,1.0,278.1499938964844,282.9858093261719,300.3314819335937,305.2696228027344,293.1499938964844,293.1499938964844,278.1499938964844,34898.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437021374702454,1.0,0.0,0.0,3.7618587017059326,3.7618837356567374,9.442745181331702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.75390625,0.0,1652.7222900390625,1895.4371337890625,0.0,2876.32275390625,0.7685492038726807,1.0,0.0,3.0,1.0,0.0
18014040,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9168004393577576,0.4226639866828918,0.3813563585281372,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.549119770526886,0.5200847387313843,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9344765543937684,0.4444427192211151,0.3115694224834442,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9243035316467284,0.4320612549781799,0.4101392924785614,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7631974816322327,0.2423480749130249,1.1001462936401367,284.9767150878906,284.95001220703125,302.4602966308594,297.3213806152344,299.1148376464844,297.27020263671875,284.9771423339844,1.0,0.6002147197723389,0.4700817167758941,0.4700817167758941,1.0,1.0,-3.270669937133789,1.1577093601226809,2.1129605770111084,0.4157866537570953,0.9456983208656312,0.9456983208656312,0.0,142.3831329345703,187.0,76103.46875,0.0,2786.5810546875,1.0,278.1499938964844,282.9858093261719,300.3314819335937,305.2696228027344,293.1499938964844,293.1499938964844,278.1499938964844,34898.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437021374702454,1.0,0.0,0.0,3.7618587017059326,3.7618837356567374,9.442745181331702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.75390625,0.0,1652.7222900390625,1895.4371337890625,0.0,2876.32275390625,0.7685492038726807,1.0,0.0,3.0,1.0,0.0
18014100,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8967779278755188,0.4225986301898956,0.3817304670810699,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.983206033706665,0.5485498309135437,0.5203128457069397,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9128541946411132,0.4448003470897674,0.3121476173400879,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9037014842033386,0.4325815141201019,0.4110713601112366,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7482824921607971,0.2423000782728195,1.102044939994812,284.9647521972656,284.95001220703125,302.4755859375,297.315673828125,299.1109313964844,297.2584533691406,284.9637451171875,1.0,0.606253981590271,0.4695330262184143,0.4695330262184143,1.0,1.0,-3.2750144004821777,1.1581056118011477,2.1169087886810303,0.4157963097095489,0.944884955883026,0.944884955883026,0.0,152.2793731689453,187.0,76268.5859375,0.0,2851.34423828125,1.0,278.1499938964844,282.9698181152344,300.3278503417969,305.289306640625,293.1499938964844,293.1499938964844,278.1499938964844,35091.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450589776039124,1.0,0.0,0.0,3.7834255695343018,3.7834506034851074,9.551325774737052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.9267578125,0.0,1679.6944580078125,1895.4371337890625,0.0,2889.015869140625,0.772408664226532,1.0,0.0,3.0,1.0,0.0
18014160,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8799693584442139,0.4224352538585663,0.3819876313209533,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9663707613945008,0.5487221479415894,0.5205656290054321,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8954653739929199,0.4450733065605163,0.3126465380191803,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8871217966079712,0.4330243766307831,0.4119038879871368,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7355730533599854,0.2421829104423523,1.103486180305481,284.9565124511719,284.95001220703125,302.49072265625,297.309814453125,299.1078186035156,297.2509765625,284.9560852050781,1.0,0.6123114824295044,0.4684153199195862,0.4684153199195862,1.0,1.0,-3.2789618968963623,1.157161831855774,2.121800184249878,0.4139762222766876,0.9423885345458984,0.9423885345458984,0.0,162.2110595703125,207.0,76310.9296875,0.0,2915.23291015625,1.0,278.1499938964844,282.9609375,300.3204650878906,305.2894592285156,293.1499938964844,293.1499938964844,278.1499938964844,35445.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460379242897034,1.0,0.0,0.0,3.791837215423584,3.791862726211548,9.593844652044936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.2060546875,0.0,1692.45654296875,1895.4371337890625,0.0,2898.17578125,0.7742036581039429,1.0,0.0,3.0,1.0,0.0
18014220,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8524821996688843,0.4220479130744934,0.3823953568935394,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9340348839759828,0.5500142574310303,0.5222460627555847,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8674547076225281,0.4455576241016388,0.3135681450366974,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8598769903182983,0.4338450133800506,0.4134687483310699,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7142101526260376,0.2418846487998962,1.105920910835266,284.9502868652344,284.95001220703125,302.5206298828125,297.2976989746094,299.1047058105469,297.24188232421875,284.95025634765625,1.0,0.6244229078292847,0.4661798775196075,0.4661798775196075,1.0,1.0,-3.2873899936676025,1.1552685499191284,2.132121324539185,0.4101830720901489,0.9398823976516724,0.9398823976516724,0.0,182.1820678710937,227.0,76349.8359375,0.0,3045.225830078125,1.0,278.1499938964844,282.95196533203125,300.30389404296875,305.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35799.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472161889076233,1.0,0.0,0.0,3.8003528118133545,3.8003783226013184,9.636983122618403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.5126953125,0.0,1705.4002685546875,1895.4371337890625,0.0,2909.2041015625,0.7760316729545593,1.0,0.0,3.0,1.0,0.0
18014280,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8524821996688843,0.4220479130744934,0.3823953568935394,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9340348839759828,0.5500142574310303,0.5222460627555847,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8674547076225281,0.4455576241016388,0.3135681450366974,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8598769903182983,0.4338450133800506,0.4134687483310699,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7142101526260376,0.2418846487998962,1.105920910835266,284.9502868652344,284.95001220703125,302.5206298828125,297.2976989746094,299.1047058105469,297.24188232421875,284.95025634765625,1.0,0.6244229078292847,0.4661798775196075,0.4661798775196075,1.0,1.0,-3.2873899936676025,1.1552685499191284,2.132121324539185,0.4101830720901489,0.9398823976516724,0.9398823976516724,0.0,182.1820678710937,227.0,76349.8359375,0.0,3045.225830078125,1.0,278.1499938964844,282.95196533203125,300.30389404296875,305.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35799.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472161889076233,1.0,0.0,0.0,3.8003528118133545,3.8003783226013184,9.636983122618403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.5126953125,0.0,1705.4002685546875,1895.4371337890625,0.0,2909.2041015625,0.7760316729545593,1.0,0.0,3.0,1.0,0.0
18014340,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8311262130737305,0.4216448962688446,0.3827743828296661,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9070876240730286,0.5518752336502075,0.5246763825416565,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8455485105514526,0.4460217952728271,0.3144648373126983,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8387194275856018,0.4346293210983276,0.4149876832962036,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6947535276412964,0.2415514588356018,1.108143329620361,284.9499816894531,284.95001220703125,302.54998779296875,297.28497314453125,299.103759765625,297.23663330078125,284.9500427246094,1.0,0.6364840865135193,0.4639444649219513,0.4639444649219513,1.0,1.0,-3.296344757080078,1.1535176038742063,2.142827272415161,0.4063859283924103,0.9396595358848572,0.9396595358848572,0.0,202.27247619628903,215.0,76367.8125,0.0,3177.714111328125,1.0,278.1499938964844,282.9480895996094,300.2888488769531,305.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,35901.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479019999504089,1.0,0.0,0.0,3.8042125701904297,3.8042380809783936,9.656569091021083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.140625,0.0,1710.8328857421875,1895.4371337890625,0.0,2915.62451171875,0.7768219709396362,1.0,0.0,3.0,1.0,0.0
18014400,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8311262130737305,0.4216448962688446,0.3827743828296661,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9070876240730286,0.5518752336502075,0.5246763825416565,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8455485105514526,0.4460217952728271,0.3144648373126983,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8387194275856018,0.4346293210983276,0.4149876832962036,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6947535276412964,0.2415514588356018,1.108143329620361,284.9499816894531,284.95001220703125,302.54998779296875,297.28497314453125,299.103759765625,297.23663330078125,284.9500427246094,1.0,0.6364840865135193,0.4639444649219513,0.4639444649219513,1.0,1.0,-3.296344757080078,1.1535176038742063,2.142827272415161,0.4063859283924103,0.9396595358848572,0.9396595358848572,0.0,202.27247619628903,215.0,76367.8125,0.0,3177.714111328125,1.0,278.1499938964844,282.9480895996094,300.2888488769531,305.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,35901.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479019999504089,1.0,0.0,0.0,3.8042125701904297,3.8042380809783936,9.656569091021083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.140625,0.0,1710.8328857421875,1895.4371337890625,0.0,2915.62451171875,0.7768219709396362,1.0,0.0,3.0,1.0,0.0
18014460,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8223481178283691,0.4192604720592499,0.3813315629959106,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8979364633560181,0.5517737865447998,0.5253182649612427,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8370057344436646,0.4444210827350616,0.3139090240001678,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8304839730262756,0.4332550466060638,0.4144799411296844,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6855413317680359,0.2389188408851623,1.100311040878296,284.9365539550781,284.95001220703125,302.57879638671875,297.27362060546875,299.0913391113281,297.2126770019531,284.9361267089844,1.0,0.6383667588233948,0.4623643159866333,0.4623643159866333,1.0,1.0,-3.2847161293029785,1.14521062374115,2.139505386352539,0.400943398475647,0.9265910983085632,0.9265910983085632,0.0,210.02554321289065,203.0,75943.8125,0.0,3195.5712890625,1.0,278.1499938964844,282.93853759765625,300.2737121582031,305.22930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36408.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847991406917572,1.0,0.0,0.0,3.790537118911743,3.790562391281128,9.587265594745986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.853515625,0.0,1698.38916015625,1895.4371337890625,0.0,2916.461181640625,0.7745300531387329,1.0,0.0,3.0,1.0,0.0
18014520,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8223481178283691,0.4192604720592499,0.3813315629959106,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8979364633560181,0.5517737865447998,0.5253182649612427,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8370057344436646,0.4444210827350616,0.3139090240001678,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8304839730262756,0.4332550466060638,0.4144799411296844,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6855413317680359,0.2389188408851623,1.100311040878296,284.9365539550781,284.95001220703125,302.57879638671875,297.27362060546875,299.0913391113281,297.2126770019531,284.9361267089844,1.0,0.6383667588233948,0.4623643159866333,0.4623643159866333,1.0,1.0,-3.2847161293029785,1.14521062374115,2.139505386352539,0.400943398475647,0.9265910983085632,0.9265910983085632,0.0,210.02554321289065,203.0,75943.8125,0.0,3195.5712890625,1.0,278.1499938964844,282.93853759765625,300.2737121582031,305.22930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36408.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847991406917572,1.0,0.0,0.0,3.790537118911743,3.790562391281128,9.587265594745986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.853515625,0.0,1698.38916015625,1895.4371337890625,0.0,2916.461181640625,0.7745300531387329,1.0,0.0,3.0,1.0,0.0
18014580,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8228842616081238,0.4180985689163208,0.3799958527088165,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9000470042228699,0.5527802109718323,0.5259659290313721,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8380240201950073,0.4439696967601776,0.3133690655231476,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8315562605857849,0.4329246580600738,0.4138797223567962,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6849576234817505,0.2372719198465347,1.0915541648864746,284.9363708496094,284.95001220703125,302.6069641113281,297.2654724121094,299.08746337890625,297.2022399902344,284.9364624023437,1.0,0.6354271173477173,0.4607841670513153,0.4607841670513153,1.0,1.0,-3.271977424621582,1.1365628242492676,2.1354146003723145,0.394905686378479,0.9168726205825806,0.9168726205825806,0.0,207.90768432617188,191.0,75404.8671875,0.0,3155.738037109375,1.0,278.1499938964844,282.9438171386719,300.26025390625,305.17755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36640.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468389511108398,1.0,0.0,0.0,3.759009122848511,3.759034156799317,9.428443945580512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.8564453125,0.0,1662.8004150390625,1895.4371337890625,0.0,2905.6728515625,0.769015908241272,1.0,0.0,3.0,1.0,0.0
18014640,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8228842616081238,0.4180985689163208,0.3799958527088165,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9000470042228699,0.5527802109718323,0.5259659290313721,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8380240201950073,0.4439696967601776,0.3133690655231476,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8315562605857849,0.4329246580600738,0.4138797223567962,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6849576234817505,0.2372719198465347,1.0915541648864746,284.9363708496094,284.95001220703125,302.6069641113281,297.2654724121094,299.08746337890625,297.2022399902344,284.9364624023437,1.0,0.6354271173477173,0.4607841670513153,0.4607841670513153,1.0,1.0,-3.271977424621582,1.1365628242492676,2.1354146003723145,0.394905686378479,0.9168726205825806,0.9168726205825806,0.0,207.90768432617188,191.0,75404.8671875,0.0,3155.738037109375,1.0,278.1499938964844,282.9438171386719,300.26025390625,305.17755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36640.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468389511108398,1.0,0.0,0.0,3.759009122848511,3.759034156799317,9.428443945580512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.8564453125,0.0,1662.8004150390625,1895.4371337890625,0.0,2905.6728515625,0.769015908241272,1.0,0.0,3.0,1.0,0.0
18014700,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8254579305648804,0.4177541732788086,0.3795175850391388,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9038549661636353,0.5535163879394531,0.5264753699302673,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8409044742584229,0.4439879953861236,0.3132465183734894,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.834414005279541,0.4329935312271118,0.4137630462646484,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6869518160820007,0.2367110252380371,1.08813738822937,284.93853759765625,284.95001220703125,302.6208190917969,297.26251220703125,299.08740234375,297.1999206542969,284.93865966796875,1.0,0.6330491304397583,0.4599941074848175,0.4599941074848175,1.0,1.0,-3.2676167488098145,1.1330139636993408,2.1346027851104736,0.3922283947467804,0.91432923078537,0.91432923078537,0.0,204.6270904541016,191.0,75193.1953125,0.0,3127.916015625,1.0,278.1499938964844,282.9474792480469,300.25634765625,305.1576538085937,293.1499938964844,293.1499938964844,278.1499938964844,36603.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461443781852722,1.0,0.0,0.0,3.74563193321228,3.745656967163086,9.361457955492368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.119140625,0.0,1646.8216552734375,1895.4371337890625,0.0,2899.171875,0.7665698528289795,1.0,0.0,3.0,1.0,0.0
18014760,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8289433717727661,0.4174854755401611,0.3790947794914245,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9089720845222472,0.5543333292007446,0.5270459055900574,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8447617292404175,0.4440900087356567,0.3131720423698425,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8382226228713989,0.4331464767456054,0.4137101471424103,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6898722052574158,0.2362570911645889,1.0851207971572876,284.9408874511719,284.95001220703125,302.6345520019531,297.26031494140625,299.0887451171875,297.19854736328125,284.9410095214844,1.0,0.6303455829620361,0.4594244956970215,0.4594244956970215,1.0,1.0,-3.264011859893799,1.130245327949524,2.1337664127349854,0.3901638090610504,0.9126771092414856,0.9126771092414856,0.0,200.55670166015625,179.0,75018.5390625,0.0,3097.401611328125,1.0,278.1499938964844,282.9508972167969,300.2538757324219,305.1416931152344,293.1499938964844,293.1499938964844,278.1499938964844,36533.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454734086990356,1.0,0.0,0.0,3.734313488006592,3.7343385219573975,9.304966965828498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.19140625,0.0,1633.0911865234375,1895.4371337890625,0.0,2892.89306640625,0.764472484588623,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8379918932914734,0.4170627892017364,0.3783312141895294,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9226195216178894,0.5561164021492004,0.5282971858978271,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8547757267951965,0.44443079829216,0.3131022453308105,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8480740785598755,0.4335949420928955,0.4137149453163147,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6977806687355042,0.2355638891458511,1.079924464225769,284.9444885253906,284.95001220703125,302.6615295410156,297.2579650878906,299.092529296875,297.1974792480469,284.9445495605469,1.0,0.6243395805358887,0.458285242319107,0.458285242319107,1.0,1.0,-3.258270025253296,1.1253392696380615,2.1329307556152344,0.3863357901573181,0.9105002880096436,0.9105002880096436,0.0,190.97999572753903,167.0,74742.0390625,0.0,3031.733154296875,1.0,278.1499938964844,282.9558410644531,300.2519836425781,305.1188049316406,293.1499938964844,293.1499938964844,278.1499938964844,36383.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442739248275757,1.0,0.0,0.0,3.716862916946411,3.7168874740600586,9.218204581884492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.8994140625,0.0,1611.758056640625,1895.4371337890625,0.0,2881.671142578125,0.7611994743347168,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8379918932914734,0.4170627892017364,0.3783312141895294,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9226195216178894,0.5561164021492004,0.5282971858978271,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8547757267951965,0.44443079829216,0.3131022453308105,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8480740785598755,0.4335949420928955,0.4137149453163147,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6977806687355042,0.2355638891458511,1.079924464225769,284.9444885253906,284.95001220703125,302.6615295410156,297.2579650878906,299.092529296875,297.1974792480469,284.9445495605469,1.0,0.6243395805358887,0.458285242319107,0.458285242319107,1.0,1.0,-3.258270025253296,1.1253392696380615,2.1329307556152344,0.3863357901573181,0.9105002880096436,0.9105002880096436,0.0,190.97999572753903,167.0,74742.0390625,0.0,3031.733154296875,1.0,278.1499938964844,282.9558410644531,300.2519836425781,305.1188049316406,293.1499938964844,293.1499938964844,278.1499938964844,36383.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442739248275757,1.0,0.0,0.0,3.716862916946411,3.7168874740600586,9.218204581884492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.8994140625,0.0,1611.758056640625,1895.4371337890625,0.0,2881.671142578125,0.7611994743347168,1.0,0.0,3.0,1.0,0.0
18014940,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8497370481491089,0.4166919291019439,0.3775950670242309,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9400826096534728,0.558056116104126,0.5296651721000671,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8677682876586914,0.4448580741882324,0.3130780756473541,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8608446717262268,0.4341323673725128,0.4137856662273407,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7081466913223267,0.2350894510746002,1.0756142139434814,284.9462280273437,284.95001220703125,302.6878662109375,297.2582092285156,299.096923828125,297.1976623535156,284.9462585449219,1.0,0.6177811026573181,0.457146018743515,0.457146018743515,1.0,1.0,-3.253901720046997,1.1209591627120972,2.1329424381256104,0.3827224373817444,0.908906638622284,0.908906638622284,0.0,180.1182403564453,155.0,74538.8125,0.0,2962.071044921875,1.0,278.1499938964844,282.9584350585937,300.2532043457031,305.10528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36281.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433191180229187,1.0,0.0,0.0,3.704859495162964,3.7048840522766113,9.158762281913368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.7255859375,0.0,1597.20458984375,1895.4371337890625,0.0,2872.740966796875,0.7589417099952698,1.0,0.0,3.0,1.0,0.0
18015000,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8497370481491089,0.4166919291019439,0.3775950670242309,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9400826096534728,0.558056116104126,0.5296651721000671,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8677682876586914,0.4448580741882324,0.3130780756473541,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8608446717262268,0.4341323673725128,0.4137856662273407,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7081466913223267,0.2350894510746002,1.0756142139434814,284.9462280273437,284.95001220703125,302.6878662109375,297.2582092285156,299.096923828125,297.1976623535156,284.9462585449219,1.0,0.6177811026573181,0.457146018743515,0.457146018743515,1.0,1.0,-3.253901720046997,1.1209591627120972,2.1329424381256104,0.3827224373817444,0.908906638622284,0.908906638622284,0.0,180.1182403564453,155.0,74538.8125,0.0,2962.071044921875,1.0,278.1499938964844,282.9584350585937,300.2532043457031,305.10528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36281.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433191180229187,1.0,0.0,0.0,3.704859495162964,3.7048840522766113,9.158762281913368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.7255859375,0.0,1597.20458984375,1895.4371337890625,0.0,2872.740966796875,0.7589417099952698,1.0,0.0,3.0,1.0,0.0
18015060,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8603809475898743,0.4164216220378876,0.3770330846309662,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9547929763793944,0.559575617313385,0.530742347240448,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8794606328010559,0.4452082812786102,0.3130687475204468,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8723652958869934,0.4345623254776001,0.4138490259647369,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.716956377029419,0.2348075211048126,1.0726685523986816,284.9469299316406,284.95001220703125,302.70751953125,297.260009765625,299.1002197265625,297.1981201171875,284.9469299316406,1.0,0.6126243472099304,0.4562489688396454,0.4562489688396454,1.0,1.0,-3.2510440349578857,1.1177339553833008,2.133310317993164,0.3799685835838318,0.9077804088592528,0.9077804088592528,0.0,171.4962921142578,155.0,74409.96875,0.0,2908.187744140625,1.0,278.1499938964844,282.9596252441406,300.2555236816406,305.0984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36232.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426712155342102,1.0,0.0,0.0,3.697572708129883,3.6975972652435294,9.122770734393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.1396484375,0.0,1588.506591796875,1895.4371337890625,0.0,2866.682373046875,0.7575793266296387,1.0,0.0,3.0,1.0,0.0
18015120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8640568852424622,0.4163378775119781,0.3768560290336609,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.959550142288208,0.5600586533546448,0.5310853123664856,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8834696412086487,0.4453218579292297,0.3130671381950378,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8763251304626465,0.4347001910209656,0.4138701558113098,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7198204398155212,0.234725683927536,1.0717697143554688,284.94708251953125,284.95001220703125,302.713623046875,297.2608337402344,299.1012268066406,297.1982727050781,284.9471130371094,1.0,0.6109804511070251,0.4559656977653503,0.4559656977653503,1.0,1.0,-3.250184297561645,1.1167302131652832,2.1334540843963623,0.3791032135486603,0.9074330925941468,0.9074330925941468,0.0,168.74867248535156,143.0,74371.6484375,0.0,2891.144287109375,1.0,278.1499938964844,282.9599609375,300.25640869140625,305.0965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36219.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424636125564575,1.0,0.0,0.0,3.695430278778076,3.695454835891724,9.112201269090292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.07421875,0.0,1585.9659423828125,1895.4371337890625,0.0,2864.740966796875,0.7571797370910645,1.0,0.0,3.0,1.0,0.0
18015180,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8814195990562439,0.4160053133964538,0.3761245012283325,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9796291589736938,0.5620899796485901,0.5325284600257874,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9021588563919068,0.4458241164684295,0.3130742907524109,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8948543071746826,0.4352911114692688,0.4139667749404907,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7328182458877563,0.2344377189874649,1.068249225616455,284.94757080078125,284.95001220703125,302.7388000488281,297.2656555175781,299.1054382324219,297.1990966796875,284.94757080078125,1.0,0.6040374636650085,0.4547853767871856,0.4547853767871856,1.0,1.0,-3.246931791305542,1.1126726865768433,2.134258985519409,0.3755204677581787,0.906079888343811,0.906079888343811,0.0,157.10406494140625,131.0,74230.3203125,0.0,2819.81689453125,1.0,278.1499938964844,282.9609680175781,300.2615966796875,305.0917053222656,293.1499938964844,293.1499938964844,278.1499938964844,36180.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416673541069031,1.0,0.0,0.0,3.687646627426148,3.687670946121216,9.07385526716098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.28515625,0.0,1576.8216552734375,1895.4371337890625,0.0,2857.297119140625,0.7557347416877747,1.0,0.0,3.0,1.0,0.0
18015240,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8814195990562439,0.4160053133964538,0.3761245012283325,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9796291589736938,0.5620899796485901,0.5325284600257874,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9021588563919068,0.4458241164684295,0.3130742907524109,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8948543071746826,0.4352911114692688,0.4139667749404907,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7328182458877563,0.2344377189874649,1.068249225616455,284.94757080078125,284.95001220703125,302.7388000488281,297.2656555175781,299.1054382324219,297.1990966796875,284.94757080078125,1.0,0.6040374636650085,0.4547853767871856,0.4547853767871856,1.0,1.0,-3.246931791305542,1.1126726865768433,2.134258985519409,0.3755204677581787,0.906079888343811,0.906079888343811,0.0,157.10406494140625,131.0,74230.3203125,0.0,2819.81689453125,1.0,278.1499938964844,282.9609680175781,300.2615966796875,305.0917053222656,293.1499938964844,293.1499938964844,278.1499938964844,36180.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416673541069031,1.0,0.0,0.0,3.687646627426148,3.687670946121216,9.07385526716098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.28515625,0.0,1576.8216552734375,1895.4371337890625,0.0,2857.297119140625,0.7557347416877747,1.0,0.0,3.0,1.0,0.0
18015300,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8911812901496887,0.4158423542976379,0.3757652342319488,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9893125295639038,0.5632175207138062,0.5333350896835327,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9130356907844543,0.446085661649704,0.3130877315998077,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9051840305328368,0.4355888068675995,0.4140213131904602,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7400307655334473,0.2343118339776992,1.0665942430496216,284.9473571777344,284.95001220703125,302.7511291503906,297.2688293457031,299.1076965332031,297.1999816894531,284.9473571777344,1.0,0.600464403629303,0.4541952311992645,0.4541952311992645,1.0,1.0,-3.244476556777954,1.110324144363403,2.134152412414551,0.373587816953659,0.9049924612045288,0.9049924612045288,0.0,151.31039428710938,131.0,74147.53125,0.0,2783.584716796875,1.0,278.1499938964844,282.9613037109375,300.2648010253906,305.0894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36181.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412514925003052,1.0,0.0,0.0,3.683286905288696,3.6833112239837646,9.052413361132494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.578125,0.0,1571.8873291015625,1895.4371337890625,0.0,2853.41015625,0.7549382448196411,1.0,0.0,3.0,1.0,0.0
18015360,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9018590450286864,0.4156844913959503,0.3754096031188965,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9986047148704528,0.5643103122711182,0.5340381264686584,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9256629347801208,0.4463542401790619,0.3131053745746612,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9172788858413696,0.4358904659748077,0.414078950881958,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7480252981185913,0.2341937124729156,1.0649739503860474,284.9474182128906,284.95001220703125,302.7633361816406,297.2724609375,299.11004638671875,297.20074462890625,284.94732666015625,1.0,0.5968936085700989,0.4536718428134918,0.4536718428134918,1.0,1.0,-3.242258071899414,1.108213186264038,2.134044885635376,0.3718693554401397,0.9042139649391174,0.9042139649391174,0.0,145.51158142089844,119.0,74076.4921875,0.0,2747.581298828125,1.0,278.1499938964844,282.9617004394531,300.2683410644531,305.0882568359375,293.1499938964844,293.1499938964844,278.1499938964844,36170.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408308029174805,1.0,0.0,0.0,3.679577112197876,3.679601430892944,9.034187655743152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.2724609375,0.0,1567.607421875,1895.4371337890625,0.0,2849.478271484375,0.7542544007301331,1.0,0.0,3.0,1.0,0.0
18015420,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9176360368728638,0.4152397215366363,0.3747860789299011,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.5683775544166565,0.5115166902542114,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9434911608695984,0.4467852115631103,0.3132219314575195,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9350939989089966,0.4363804459571838,0.4142948985099792,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7593797445297241,0.2338884323835373,1.062358021736145,284.9344177246094,284.95001220703125,302.7872619628906,297.281005859375,299.1177062988281,297.20953369140625,284.9340515136719,1.0,0.5880842804908752,0.4526250958442688,0.4526250958442688,1.0,1.0,-3.2135796546936035,1.094707727432251,2.1188719272613525,0.3648277521133423,0.8895833492279053,0.8895833492279053,0.0,137.09474182128906,107.0,73455.640625,0.0,2641.50830078125,1.0,278.1499938964844,282.95758056640625,300.2742004394531,305.0646667480469,293.1499938964844,293.1499938964844,278.45001220703125,36732.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395599722862244,1.0,0.0,0.0,3.651499748229981,3.6515238285064697,8.896840881789103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.7392578125,0.0,1540.3203125,1895.4371337890625,0.0,2837.604248046875,0.749397873878479,1.0,0.0,3.0,1.0,0.0
18015480,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9176360368728638,0.4152397215366363,0.3747860789299011,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.5683775544166565,0.5115166902542114,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9434911608695984,0.4467852115631103,0.3132219314575195,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9350939989089966,0.4363804459571838,0.4142948985099792,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7593797445297241,0.2338884323835373,1.062358021736145,284.9344177246094,284.95001220703125,302.7872619628906,297.281005859375,299.1177062988281,297.20953369140625,284.9340515136719,1.0,0.5880842804908752,0.4526250958442688,0.4526250958442688,1.0,1.0,-3.2135796546936035,1.094707727432251,2.1188719272613525,0.3648277521133423,0.8895833492279053,0.8895833492279053,0.0,137.09474182128906,107.0,73455.640625,0.0,2641.50830078125,1.0,278.1499938964844,282.95758056640625,300.2742004394531,305.0646667480469,293.1499938964844,293.1499938964844,278.45001220703125,36732.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395599722862244,1.0,0.0,0.0,3.651499748229981,3.6515238285064697,8.896840881789103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.7392578125,0.0,1540.3203125,1895.4371337890625,0.0,2837.604248046875,0.749397873878479,1.0,0.0,3.0,1.0,0.0
18015540,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9381579160690308,0.4153198599815368,0.3744672536849975,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5765802264213562,0.4827577471733093,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.963770866394043,0.4476935267448425,0.3135517835617065,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9559428691864014,0.4372486174106598,0.4147257208824157,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7737350463867188,0.2338794916868209,1.0605201721191406,284.9857177734375,284.95001220703125,302.81060791015625,297.2911071777344,299.1384582519531,297.23956298828125,284.9827880859375,1.0,0.5778312683105469,0.4515783190727234,0.4515783190727234,1.0,1.0,-3.1773247718811035,1.0783308744430542,2.09899377822876,0.3563478291034698,0.9538039565086364,0.9538039565086364,0.0,127.92161560058594,127.0,72338.359375,0.0,2519.878173828125,1.0,278.44305419921875,283.03717041015625,300.27020263671875,304.9427795410156,293.1499938964844,293.1499938964844,278.1499938964844,34059.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328014016151428,1.0,0.0,0.0,3.765796899795532,3.765821933746338,9.462526122661076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.0927734375,0.0,1650.8717041015625,1895.4371337890625,0.0,2774.5390625,0.7682161331176758,1.0,0.0,3.0,1.0,0.0
