time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9381579160690308,0.4153198599815368,0.3744672536849975,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5765802264213562,0.4827577471733093,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.963770866394043,0.4476935267448425,0.3135517835617065,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9559428691864014,0.4372486174106598,0.4147257208824157,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7737350463867188,0.2338794916868209,1.0605201721191406,284.9857177734375,284.95001220703125,302.81060791015625,297.2911071777344,299.1384582519531,297.23956298828125,284.9827880859375,1.0,0.5778312683105469,0.4515783190727234,0.4515783190727234,1.0,1.0,-3.1773247718811035,1.0783308744430542,2.09899377822876,0.3563478291034698,0.9538039565086364,0.9538039565086364,0.0,127.92161560058594,127.0,72338.359375,0.0,2519.878173828125,1.0,278.44305419921875,283.03717041015625,300.27020263671875,304.9427795410156,293.1499938964844,293.1499938964844,278.1499938964844,34059.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328014016151428,1.0,0.0,0.0,3.765796899795532,3.765821933746338,9.462526122661076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.0927734375,0.0,1650.8717041015625,1895.4371337890625,0.0,2774.5390625,0.7682161331176758,1.0,0.0,3.0,1.0,0.0
18015660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9385853409767152,0.4144071638584137,0.3738105595111847,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.584321141242981,0.4813401401042938,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.964916467666626,0.4477991461753845,0.3137278258800506,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9571915864944458,0.4374450743198395,0.415025532245636,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7742697596549988,0.2336232364177703,1.059568166732788,284.9125061035156,284.95001220703125,302.8333435058594,297.30255126953125,299.1582336425781,297.2629699707031,284.91339111328125,1.0,0.5780189633369446,0.4508430957794189,0.4508430957794189,1.0,1.0,-3.1742019653320312,1.0754144191741943,2.098787546157837,0.3534010648727417,0.8750208616256714,0.8750208616256714,0.0,127.38707733154295,147.0,72704.3203125,0.0,2510.959716796875,1.0,278.1571655273437,282.9496765136719,300.3067626953125,305.0650634765625,293.1499938964844,293.1499938964844,278.45001220703125,38030.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368220925331116,1.0,0.0,0.0,3.625893831253052,3.625917911529541,8.772501018938783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.2646484375,0.0,1521.6097412109375,1895.4371337890625,0.0,2812.0390625,0.7462899684906006,1.0,0.0,3.0,1.0,0.0
18015720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9385853409767152,0.4144071638584137,0.3738105595111847,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.584321141242981,0.4813401401042938,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.964916467666626,0.4477991461753845,0.3137278258800506,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9571915864944458,0.4374450743198395,0.415025532245636,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7742697596549988,0.2336232364177703,1.059568166732788,284.9125061035156,284.95001220703125,302.8333435058594,297.30255126953125,299.1582336425781,297.2629699707031,284.91339111328125,1.0,0.5780189633369446,0.4508430957794189,0.4508430957794189,1.0,1.0,-3.1742019653320312,1.0754144191741943,2.098787546157837,0.3534010648727417,0.8750208616256714,0.8750208616256714,0.0,127.38707733154295,147.0,72704.3203125,0.0,2510.959716796875,1.0,278.1571655273437,282.9496765136719,300.3067626953125,305.0650634765625,293.1499938964844,293.1499938964844,278.45001220703125,38030.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368220925331116,1.0,0.0,0.0,3.625893831253052,3.625917911529541,8.772501018938783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.2646484375,0.0,1521.6097412109375,1895.4371337890625,0.0,2812.0390625,0.7462899684906006,1.0,0.0,3.0,1.0,0.0
18015780,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9257490634918212,0.4146656095981598,0.3739808797836303,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.5889613628387451,0.498956024646759,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9536312818527222,0.4489176571369171,0.3144702315330505,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9454776644706726,0.4384613931179046,0.4159776568412781,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7652761936187744,0.2338121980428695,1.060791015625,285.0108642578125,284.95001220703125,302.85546875,297.3150939941406,299.1711730957031,297.2730407714844,285.010986328125,1.0,0.5850270390510559,0.4501078724861145,0.4501078724861145,1.0,1.0,-3.1990675926208496,1.0831764936447144,2.115891218185425,0.3553805351257324,0.970611810684204,0.970611810684204,0.0,133.02818298339844,167.0,72685.2109375,0.0,2590.452880859375,1.0,278.4423522949219,283.0559997558594,300.30078125,304.9728088378906,293.1499938964844,293.1499938964844,278.1499938964844,33546.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830741286277771,1.0,0.0,0.0,3.765351295471192,3.765376091003418,9.46028649195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.0947265625,0.0,1646.3927001953125,1895.4371337890625,0.0,2755.34765625,0.7682055234909058,1.0,0.0,3.0,1.0,0.0
18015840,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9257490634918212,0.4146656095981598,0.3739808797836303,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.5889613628387451,0.498956024646759,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9536312818527222,0.4489176571369171,0.3144702315330505,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9454776644706726,0.4384613931179046,0.4159776568412781,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7652761936187744,0.2338121980428695,1.060791015625,285.0108642578125,284.95001220703125,302.85546875,297.3150939941406,299.1711730957031,297.2730407714844,285.010986328125,1.0,0.5850270390510559,0.4501078724861145,0.4501078724861145,1.0,1.0,-3.1990675926208496,1.0831764936447144,2.115891218185425,0.3553805351257324,0.970611810684204,0.970611810684204,0.0,133.02818298339844,167.0,72685.2109375,0.0,2590.452880859375,1.0,278.4423522949219,283.0559997558594,300.30078125,304.9728088378906,293.1499938964844,293.1499938964844,278.1499938964844,33546.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830741286277771,1.0,0.0,0.0,3.765351295471192,3.765376091003418,9.46028649195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.0947265625,0.0,1646.3927001953125,1895.4371337890625,0.0,2755.34765625,0.7682055234909058,1.0,0.0,3.0,1.0,0.0
18015900,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.915861964225769,0.414316326379776,0.3740749061107635,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.589374840259552,0.5131323933601379,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.944248378276825,0.4491057693958282,0.3148791193962097,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9358716011047364,0.438649833202362,0.4164979755878448,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7584238052368164,0.2337144315242767,1.0616300106048584,284.89215087890625,284.95001220703125,302.8663024902344,297.3217163085937,299.1700439453125,297.2660217285156,284.89141845703125,1.0,0.5904203057289124,0.4497402608394623,0.4497402608394623,1.0,1.0,-3.218346357345581,1.0896461009979248,2.128700494766236,0.3575235307216644,0.8924152255058289,0.8924152255058289,0.0,137.6724853515625,167.0,73910.6328125,0.0,2654.358154296875,1.0,278.1949462890625,282.91485595703125,300.3523254394531,305.22711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36810.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836319625377655,1.0,0.0,0.0,3.745104074478149,3.745129108428955,9.358819283988852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.994140625,0.0,1647.7913818359375,1895.4371337890625,0.0,2807.349853515625,0.7649484872817993,1.0,0.0,3.0,1.0,0.0
18015960,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9043635725975036,0.4138471186161041,0.3738182783126831,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.5885809063911438,0.5306693315505981,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.932356894016266,0.4491812288761139,0.3150635957717895,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.92394757270813,0.4387293756008148,0.4167608022689819,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.750227689743042,0.2335042059421539,1.0617146492004397,284.9305725097656,284.95001220703125,302.8769836425781,297.3285522460937,299.16326904296875,297.2524108886719,284.9321594238281,1.0,0.5966961979866028,0.4489956498146057,0.4489956498146057,1.0,1.0,-3.239758014678955,1.0960501432418823,2.1437079906463623,0.3591198027133941,0.904965341091156,0.904965341091156,0.0,143.46998596191406,185.0,74134.6015625,0.0,2729.718017578125,1.0,278.156982421875,282.9437561035156,300.3481140136719,305.18658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36882.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378962874412537,1.0,0.0,0.0,3.701396226882935,3.701421022415161,9.141647296928568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.96484375,0.0,1597.8023681640625,1895.4371337890625,0.0,2822.06640625,0.7591313123703003,1.0,0.0,3.0,1.0,0.0
18016020,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8783709406852722,0.4133597314357757,0.3738225400447845,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9902030825614928,0.585011899471283,0.5554131865501404,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9035817384719848,0.4497179388999939,0.3157841265201568,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8963460326194763,0.4391564130783081,0.4176645576953888,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7307101488113403,0.2330974787473678,1.062600016593933,284.9580993652344,284.95001220703125,302.8978881835937,297.3426513671875,299.1443786621094,297.2189636230469,284.95733642578125,1.0,0.6098442673683167,0.4475064277648926,0.4475064277648926,1.0,1.0,-3.274176836013794,1.10538911819458,2.168787717819214,0.3616634011268616,0.9216481447219848,0.9216481447219848,0.0,158.95513916015625,203.0,74741.3125,0.0,2885.83642578125,1.0,278.1500549316406,282.9552307128906,300.3487243652344,305.20416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35633.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386633396148682,1.0,0.0,0.0,3.718995332717896,3.719019889831543,9.228785415871245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.5517578125,0.0,1608.4996337890625,1895.4371337890625,0.0,2829.2294921875,0.7612088322639465,1.0,0.0,3.0,1.0,0.0
18016080,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8783709406852722,0.4133597314357757,0.3738225400447845,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9902030825614928,0.585011899471283,0.5554131865501404,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9035817384719848,0.4497179388999939,0.3157841265201568,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8963460326194763,0.4391564130783081,0.4176645576953888,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7307101488113403,0.2330974787473678,1.062600016593933,284.9580993652344,284.95001220703125,302.8978881835937,297.3426513671875,299.1443786621094,297.2189636230469,284.95733642578125,1.0,0.6098442673683167,0.4475064277648926,0.4475064277648926,1.0,1.0,-3.274176836013794,1.10538911819458,2.168787717819214,0.3616634011268616,0.9216481447219848,0.9216481447219848,0.0,158.95513916015625,203.0,74741.3125,0.0,2885.83642578125,1.0,278.1500549316406,282.9552307128906,300.3487243652344,305.20416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35633.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386633396148682,1.0,0.0,0.0,3.718995332717896,3.719019889831543,9.228785415871245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.5517578125,0.0,1608.4996337890625,1895.4371337890625,0.0,2829.2294921875,0.7612088322639465,1.0,0.0,3.0,1.0,0.0
18016140,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8492060303688049,0.4126627743244171,0.3740132749080658,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.958763599395752,0.5840839743614197,0.5544865727424622,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.873329758644104,0.4501127898693084,0.3166761100292206,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8664233684539795,0.4393899738788605,0.4187292456626892,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7072716355323792,0.2324589788913726,1.0637282133102417,284.949951171875,284.95001220703125,302.9181823730469,297.35723876953125,299.133056640625,297.200927734375,284.949951171875,1.0,0.6212648153305054,0.446017175912857,0.446017175912857,1.0,1.0,-3.275407791137696,1.102177381515503,2.1732304096221924,0.3579956889152527,0.916896104812622,0.916896104812622,0.0,179.29293823242188,221.0,74691.5859375,0.0,3003.552978515625,1.0,278.1499938964844,282.94903564453125,300.3587951660156,305.21734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35955.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389812707901001,1.0,0.0,0.0,3.7198903560638414,3.71991491317749,9.233227729055216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.423828125,0.0,1611.984375,1895.4371337890625,0.0,2832.198486328125,0.7614637017250061,1.0,0.0,3.0,1.0,0.0
18016200,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8492060303688049,0.4126627743244171,0.3740132749080658,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.958763599395752,0.5840839743614197,0.5544865727424622,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.873329758644104,0.4501127898693084,0.3166761100292206,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8664233684539795,0.4393899738788605,0.4187292456626892,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7072716355323792,0.2324589788913726,1.0637282133102417,284.949951171875,284.95001220703125,302.9181823730469,297.35723876953125,299.133056640625,297.200927734375,284.949951171875,1.0,0.6212648153305054,0.446017175912857,0.446017175912857,1.0,1.0,-3.275407791137696,1.102177381515503,2.1732304096221924,0.3579956889152527,0.916896104812622,0.916896104812622,0.0,179.29293823242188,221.0,74691.5859375,0.0,3003.552978515625,1.0,278.1499938964844,282.94903564453125,300.3587951660156,305.21734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35955.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389812707901001,1.0,0.0,0.0,3.7198903560638414,3.71991491317749,9.233227729055216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.423828125,0.0,1611.984375,1895.4371337890625,0.0,2832.198486328125,0.7614637017250061,1.0,0.0,3.0,1.0,0.0
18016260,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8313463926315308,0.4120548665523529,0.3740667700767517,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9356288313865662,0.5847139954566956,0.5554754734039307,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8546059727668762,0.4504600763320923,0.3173746466636657,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8480094075202942,0.4395577013492584,0.419516384601593,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6906761527061462,0.2319187968969345,1.064274549484253,284.9501647949219,284.95001220703125,302.93475341796875,297.3696594238281,299.1288757324219,297.1949462890625,284.9501953125,1.0,0.630476713180542,0.4446078836917877,0.4446078836917877,1.0,1.0,-3.279106378555298,1.1000741720199585,2.179032325744629,0.3551163375377655,0.9170843958854676,0.9170843958854676,0.0,195.2959442138672,221.0,74704.5546875,0.0,3101.07861328125,1.0,278.1499938964844,282.9482421875,300.3690185546875,305.22760009765625,293.1499938964844,293.1499938964844,278.1499938964844,35964.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387210369110107,1.0,0.0,0.0,3.721133232116699,3.721157789230346,9.239398650606744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.794921875,0.0,1613.48291015625,1895.4371337890625,0.0,2829.768310546875,0.7616956830024719,1.0,0.0,3.0,1.0,0.0
18016320,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8283253312110901,0.4119384288787842,0.3740747570991516,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.931538999080658,0.5848777294158936,0.55572110414505,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8514742255210876,0.4505283236503601,0.3175079524517059,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8449299335479736,0.4395880997180938,0.4196631908416748,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6878158450126648,0.2318164408206939,1.064373016357422,284.9502868652344,284.95001220703125,302.9378662109375,297.3720397949219,299.1282653808594,297.1941223144531,284.9503173828125,1.0,0.6322072148323059,0.4443394541740417,0.4443394541740417,1.0,1.0,-3.2798664569854736,1.0996888875961304,2.1801774501800537,0.3545737266540527,0.9171900749206544,0.9171900749206544,0.0,198.30825805664065,224.0,74708.4765625,0.0,3119.600830078125,1.0,278.1499938964844,282.9481201171875,300.3711242675781,305.2298583984375,293.1499938964844,293.1499938964844,278.1499938964844,35962.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386615514755249,1.0,0.0,0.0,3.7214295864105225,3.721454381942749,9.24087089515524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.1328125,0.0,1613.8155517578125,1895.4371337890625,0.0,2829.212890625,0.7617499232292175,1.0,0.0,3.0,1.0,0.0
18016380,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8170084357261658,0.4112302362918854,0.3738736510276794,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9168744087219238,0.5860528349876404,0.557178795337677,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8402822613716125,0.4509838819503784,0.3181540071964264,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8338412642478943,0.4397843778133392,0.4203065633773803,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6771150231361389,0.2311969697475433,1.0637463331222534,284.94952392578125,284.95001220703125,302.9569702148437,297.3868408203125,299.1247863769531,297.1900329589844,284.9494934082031,1.0,0.6385093927383423,0.442661702632904,0.442661702632904,1.0,1.0,-3.2821762561798096,1.0963423252105713,2.1858339309692383,0.3508481085300445,0.9166113138198853,0.9166113138198853,0.0,210.08599853515625,212.0,74689.3125,0.0,3190.64990234375,1.0,278.1499938964844,282.9465637207031,300.3847961425781,305.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382274508476257,1.0,0.0,0.0,3.7216956615448,3.7217204570770255,9.242191936209564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.361328125,0.0,1614.404052734375,1895.4371337890625,0.0,2825.158935546875,0.7618134617805481,1.0,0.0,3.0,1.0,0.0
18016440,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8170084357261658,0.4112302362918854,0.3738736510276794,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9168744087219238,0.5860528349876404,0.557178795337677,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8402822613716125,0.4509838819503784,0.3181540071964264,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8338412642478943,0.4397843778133392,0.4203065633773803,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6771150231361389,0.2311969697475433,1.0637463331222534,284.94952392578125,284.95001220703125,302.9569702148437,297.3868408203125,299.1247863769531,297.1900329589844,284.9494934082031,1.0,0.6385093927383423,0.442661702632904,0.442661702632904,1.0,1.0,-3.2821762561798096,1.0963423252105713,2.1858339309692383,0.3508481085300445,0.9166113138198853,0.9166113138198853,0.0,210.08599853515625,212.0,74689.3125,0.0,3190.64990234375,1.0,278.1499938964844,282.9465637207031,300.3847961425781,305.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382274508476257,1.0,0.0,0.0,3.7216956615448,3.7217204570770255,9.242191936209564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.361328125,0.0,1614.404052734375,1895.4371337890625,0.0,2825.158935546875,0.7618134617805481,1.0,0.0,3.0,1.0,0.0
18016500,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8155286312103271,0.4109019339084625,0.3736245334148407,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9155256152153016,0.5867258906364441,0.5578426122665405,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8391261696815491,0.4512434303760528,0.3183670341968536,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.832628071308136,0.439896285533905,0.4204619824886322,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.675670862197876,0.2309118509292602,1.0626941919326782,284.9486083984375,284.95001220703125,302.9662780761719,297.3941955566406,299.1233215332031,297.1887512207031,284.9485168457031,1.0,0.6389032602310181,0.4418228566646576,0.4418228566646576,1.0,1.0,-3.281855583190918,1.0941038131713867,2.1877517700195312,0.3487777411937713,0.9156587719917296,0.9156587719917296,0.0,211.4969482421875,212.0,74651.265625,0.0,3197.857177734375,1.0,278.1499938964844,282.9457092285156,300.3917236328125,305.248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36038.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379548788070679,1.0,0.0,0.0,3.720512628555298,3.720537424087525,9.236317737304488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.294921875,0.0,1613.3321533203125,1895.4371337890625,0.0,2822.613525390625,0.7616150379180908,1.0,0.0,3.0,1.0,0.0
18016560,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8160029053688049,0.4106158316135406,0.3733244240283966,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9168317317962646,0.5874254107475281,0.5584564805030823,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8399635553359985,0.4515379071235657,0.3185385763645172,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8333671689033508,0.4400388896465301,0.4205535352230072,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6759980916976929,0.2306572049856186,1.0613542795181274,284.94805908203125,284.95001220703125,302.9754638671875,297.4014587402344,299.1230773925781,297.1878967285156,284.9480285644531,1.0,0.6382550597190857,0.4412495493888855,0.4412495493888855,1.0,1.0,-3.2809388637542725,1.0922667980194092,2.188672065734864,0.3472142517566681,0.9146921038627625,0.9146921038627625,0.0,210.71861267089844,200.0,74606.2265625,0.0,3191.484375,1.0,278.1499938964844,282.945556640625,300.3985595703125,305.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376337885856628,1.0,0.0,0.0,3.7183027267456055,3.718327522277832,9.22534866276692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.61328125,0.0,1611.0614013671875,1895.4371337890625,0.0,2819.61572265625,0.7612386345863342,1.0,0.0,3.0,1.0,0.0
18016620,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8202155828475952,0.4101518392562866,0.37269127368927,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9239683747291564,0.5888612270355225,0.5595913529396057,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8450242877006531,0.4522110223770141,0.3188401460647583,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8381547331809998,0.4404099583625793,0.4206783771514892,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6796568036079407,0.2302321195602417,1.058390736579895,284.9476318359375,284.95001220703125,302.99334716796875,297.4156188964844,299.12310791015625,297.1869506835937,284.9476318359375,1.0,0.6350554823875427,0.4401029050350189,0.4401029050350189,1.0,1.0,-3.278492450714112,1.0884430408477783,2.190049409866333,0.344076544046402,0.9129413962364196,0.9129413962364196,0.0,205.6375274658203,188.0,74506.984375,0.0,3157.679443359375,1.0,278.1499938964844,282.9459228515625,300.41217041015625,305.26007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36112.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369250893592834,1.0,0.0,0.0,3.713035345077514,3.713059902191162,9.199229111800378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.162109375,0.0,1605.2939453125,1895.4371337890625,0.0,2813.0,0.7603077292442322,1.0,0.0,3.0,1.0,0.0
18016680,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8202155828475952,0.4101518392562866,0.37269127368927,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9239683747291564,0.5888612270355225,0.5595913529396057,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8450242877006531,0.4522110223770141,0.3188401460647583,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8381547331809998,0.4404099583625793,0.4206783771514892,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6796568036079407,0.2302321195602417,1.058390736579895,284.9476318359375,284.95001220703125,302.99334716796875,297.4156188964844,299.12310791015625,297.1869506835937,284.9476318359375,1.0,0.6350554823875427,0.4401029050350189,0.4401029050350189,1.0,1.0,-3.278492450714112,1.0884430408477783,2.190049409866333,0.344076544046402,0.9129413962364196,0.9129413962364196,0.0,205.6375274658203,188.0,74506.984375,0.0,3157.679443359375,1.0,278.1499938964844,282.9459228515625,300.41217041015625,305.26007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36112.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369250893592834,1.0,0.0,0.0,3.713035345077514,3.713059902191162,9.199229111800378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.162109375,0.0,1605.2939453125,1895.4371337890625,0.0,2813.0,0.7603077292442322,1.0,0.0,3.0,1.0,0.0
18016740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8277068734169006,0.4097922146320343,0.3720450103282928,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.935830295085907,0.5903350710868835,0.5606422424316406,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.853712797164917,0.4529799222946167,0.3191206455230713,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8464580774307251,0.4408669173717499,0.4207684099674225,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6864689588546753,0.2299124747514724,1.0553258657455444,284.9476013183594,284.95001220703125,303.0106201171875,297.4291381835937,299.1234130859375,297.1867980957031,284.9476013183594,1.0,0.6301527619361877,0.4389562904834747,0.4389562904834747,1.0,1.0,-3.2757396697998047,1.084498405456543,2.1912412643432617,0.3408946990966797,0.911316454410553,0.911316454410553,0.0,197.3838348388672,176.0,74400.53125,0.0,3105.5185546875,1.0,278.1499938964844,282.9467468261719,300.4254455566406,305.26678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36128.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361790180206299,1.0,0.0,0.0,3.707062005996704,3.70708680152893,9.169655186269664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.4453125,0.0,1598.5611572265625,1895.4371337890625,0.0,2806.037353515625,0.759231686592102,1.0,0.0,3.0,1.0,0.0
18016800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8277068734169006,0.4097922146320343,0.3720450103282928,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.935830295085907,0.5903350710868835,0.5606422424316406,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.853712797164917,0.4529799222946167,0.3191206455230713,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8464580774307251,0.4408669173717499,0.4207684099674225,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6864689588546753,0.2299124747514724,1.0553258657455444,284.9476013183594,284.95001220703125,303.0106201171875,297.4291381835937,299.1234130859375,297.1867980957031,284.9476013183594,1.0,0.6301527619361877,0.4389562904834747,0.4389562904834747,1.0,1.0,-3.2757396697998047,1.084498405456543,2.1912412643432617,0.3408946990966797,0.911316454410553,0.911316454410553,0.0,197.3838348388672,176.0,74400.53125,0.0,3105.5185546875,1.0,278.1499938964844,282.9467468261719,300.4254455566406,305.26678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36128.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361790180206299,1.0,0.0,0.0,3.707062005996704,3.70708680152893,9.169655186269664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.4453125,0.0,1598.5611572265625,1895.4371337890625,0.0,2806.037353515625,0.759231686592102,1.0,0.0,3.0,1.0,0.0
18016860,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8376898169517517,0.4094972610473633,0.3713999092578888,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9508020281791688,0.5918251276016235,0.5616455078125,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8653365969657898,0.4538238048553467,0.3194066882133484,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8575953841209412,0.4413775503635406,0.4208479523658752,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.695668637752533,0.2296774089336395,1.052342653274536,284.9477844238281,284.95001220703125,303.0272827148437,297.4417724609375,299.1239318847656,297.1871337890625,284.9477844238281,1.0,0.6243242025375366,0.4378514885902405,0.4378514885902405,1.0,1.0,-3.2730228900909424,1.0806639194488523,2.19235897064209,0.3378236889839172,0.9099122881889344,0.9099122881889344,0.0,187.41452026367188,164.0,74297.40625,0.0,3043.9384765625,1.0,278.1499938964844,282.9477844238281,300.4381103515625,305.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354492783546448,1.0,0.0,0.0,3.7011349201202393,3.701159477233887,9.14035581445205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.140625,0.0,1591.783203125,1895.4371337890625,0.0,2799.228759765625,0.7581536769866943,1.0,0.0,3.0,1.0,0.0
18016920,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8376898169517517,0.4094972610473633,0.3713999092578888,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9508020281791688,0.5918251276016235,0.5616455078125,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8653365969657898,0.4538238048553467,0.3194066882133484,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8575953841209412,0.4413775503635406,0.4208479523658752,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.695668637752533,0.2296774089336395,1.052342653274536,284.9477844238281,284.95001220703125,303.0272827148437,297.4417724609375,299.1239318847656,297.1871337890625,284.9477844238281,1.0,0.6243242025375366,0.4378514885902405,0.4378514885902405,1.0,1.0,-3.2730228900909424,1.0806639194488523,2.19235897064209,0.3378236889839172,0.9099122881889344,0.9099122881889344,0.0,187.41452026367188,164.0,74297.40625,0.0,3043.9384765625,1.0,278.1499938964844,282.9477844238281,300.4381103515625,305.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354492783546448,1.0,0.0,0.0,3.7011349201202393,3.701159477233887,9.14035581445205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.140625,0.0,1591.783203125,1895.4371337890625,0.0,2799.228759765625,0.7581536769866943,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8500280380249023,0.4092413485050201,0.3707614839076996,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9674212336540222,0.5933095812797546,0.5626136660575867,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8796451687812805,0.4547210037708282,0.3197072744369507,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8713643550872803,0.4419187009334564,0.4209261536598205,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.706840455532074,0.2295035719871521,1.0494909286499023,284.9479064941406,284.95001220703125,303.0433349609375,297.45330810546875,299.12432861328125,297.1876220703125,284.9479064941406,1.0,0.618017852306366,0.4367466866970062,0.4367466866970062,1.0,1.0,-3.2704458236694336,1.0768792629241943,2.19356656074524,0.3347768485546112,0.9086039662361144,0.9086039662361144,0.0,176.58663940429688,152.0,74197.5859375,0.0,2977.9658203125,1.0,278.1499938964844,282.94873046875,300.4498291015625,305.27862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36125.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347687125205994,1.0,0.0,0.0,3.6954362392425537,3.695460796356201,9.1122308276681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.1142578125,0.0,1585.25634765625,1895.4371337890625,0.0,2792.880859375,0.757113516330719,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8500280380249023,0.4092413485050201,0.3707614839076996,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9674212336540222,0.5933095812797546,0.5626136660575867,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8796451687812805,0.4547210037708282,0.3197072744369507,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8713643550872803,0.4419187009334564,0.4209261536598205,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.706840455532074,0.2295035719871521,1.0494909286499023,284.9479064941406,284.95001220703125,303.0433349609375,297.45330810546875,299.12432861328125,297.1876220703125,284.9479064941406,1.0,0.618017852306366,0.4367466866970062,0.4367466866970062,1.0,1.0,-3.2704458236694336,1.0768792629241943,2.19356656074524,0.3347768485546112,0.9086039662361144,0.9086039662361144,0.0,176.58663940429688,152.0,74197.5859375,0.0,2977.9658203125,1.0,278.1499938964844,282.94873046875,300.4498291015625,305.27862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36125.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347687125205994,1.0,0.0,0.0,3.6954362392425537,3.695460796356201,9.1122308276681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.1142578125,0.0,1585.25634765625,1895.4371337890625,0.0,2792.880859375,0.757113516330719,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8571819067001343,0.4091238379478454,0.3704453110694885,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9759840965270996,0.5940452218055725,0.56308513879776,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.887835681438446,0.4551851749420166,0.3198634684085846,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8792857527732849,0.4421967267990112,0.4209655821323395,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.713017463684082,0.2294348329305648,1.048115611076355,284.9479675292969,284.95001220703125,303.0511474609375,297.4585876464844,299.1244812011719,297.1878967285156,284.9479675292969,1.0,0.6147524118423462,0.4361943006515503,0.4361943006515503,1.0,1.0,-3.269214153289795,1.0750062465667725,2.1942079067230225,0.3332604765892029,0.9079650044441224,0.9079650044441224,0.0,170.98101806640625,152.0,74148.40625,0.0,2944.069580078125,1.0,278.1499938964844,282.9491577148437,300.4552307128906,305.2810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36123.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344504833221436,1.0,0.0,0.0,3.692651271820069,3.6926755905151367,9.098501436710648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.580078125,0.0,1582.0731201171875,1895.4371337890625,0.0,2789.912841796875,0.7566050291061401,1.0,0.0,3.0,1.0,0.0
18017160,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8650916814804077,0.4090129137039184,0.3701317310333252,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9845539331436156,0.5947742462158203,0.5635471343994141,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.896767795085907,0.4556593000888824,0.3200241327285766,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8879615664482117,0.4424789249897003,0.421005517244339,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7193670868873596,0.2293776869773864,1.0467766523361206,284.9481201171875,284.95001220703125,303.05877685546875,297.4635009765625,299.1250305175781,297.18817138671875,284.9481201171875,1.0,0.6114296317100525,0.4357610046863556,0.4357610046863556,1.0,1.0,-3.2680251598358154,1.0734336376190186,2.194591522216797,0.3320342004299164,0.9074474573135376,0.9074474573135376,0.0,165.27989196777344,140.0,74104.71875,0.0,2909.753173828125,1.0,278.1499938964844,282.9496765136719,300.46026611328125,305.2833557128906,293.1499938964844,293.1499938964844,278.1499938964844,36117.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341506123542786,1.0,0.0,0.0,3.690081834793091,3.690106153488159,9.085844112632912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.8232421875,0.0,1579.1103515625,1895.4371337890625,0.0,2787.116943359375,0.7561345100402832,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8821287751197815,0.4087772369384765,0.3695214688777923,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.596802294254303,0.56336510181427,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9164753556251526,0.4566049575805664,0.3203663229942322,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.906432807445526,0.4430258572101593,0.4210991561412811,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.732226550579071,0.2292743474245071,1.0442827939987185,284.9462280273437,284.95001220703125,303.0736389160156,297.4721374511719,299.1271667480469,297.19091796875,284.9461364746094,1.0,0.6042742133140564,0.4348944723606109,0.4348944723606109,1.0,1.0,-3.260349988937378,1.0683504343032837,2.1919994354248047,0.3289006948471069,0.9038461446762084,0.9038461446762084,0.0,154.21896362304688,128.0,73910.6953125,0.0,2835.721923828125,1.0,278.1499938964844,282.9500427246094,300.4686584472656,305.28125,293.1499938964844,293.1499938964844,278.1499938964844,36195.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334519863128662,1.0,0.0,0.0,3.680185794830322,3.6802103519439697,9.037177051141044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.1025390625,0.0,1568.4898681640625,1895.4371337890625,0.0,2780.60302734375,0.7543670535087585,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8821287751197815,0.4087772369384765,0.3695214688777923,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.596802294254303,0.56336510181427,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9164753556251526,0.4566049575805664,0.3203663229942322,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.906432807445526,0.4430258572101593,0.4210991561412811,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.732226550579071,0.2292743474245071,1.0442827939987185,284.9462280273437,284.95001220703125,303.0736389160156,297.4721374511719,299.1271667480469,297.19091796875,284.9461364746094,1.0,0.6042742133140564,0.4348944723606109,0.4348944723606109,1.0,1.0,-3.260349988937378,1.0683504343032837,2.1919994354248047,0.3289006948471069,0.9038461446762084,0.9038461446762084,0.0,154.21896362304688,128.0,73910.6953125,0.0,2835.721923828125,1.0,278.1499938964844,282.9500427246094,300.4686584472656,305.28125,293.1499938964844,293.1499938964844,278.1499938964844,36195.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334519863128662,1.0,0.0,0.0,3.680185794830322,3.6802103519439697,9.037177051141044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.1025390625,0.0,1568.4898681640625,1895.4371337890625,0.0,2780.60302734375,0.7543670535087585,1.0,0.0,3.0,1.0,0.0
18017340,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8954729437828064,0.4084380865097046,0.3689802289009094,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.6004993915557861,0.5390514135360718,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.933182954788208,0.4574616551399231,0.3207707703113556,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9221855401992798,0.4434785842895508,0.421269804239273,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7421514391899109,0.2291136085987091,1.0422754287719729,284.93463134765625,284.95001220703125,303.087890625,297.47900390625,299.1318359375,297.2000427246094,284.9342956542969,1.0,0.595644474029541,0.4340279102325439,0.4340279102325439,1.0,1.0,-3.233023166656494,1.055961847305298,2.1770613193511963,0.3230804800987243,0.8899508714675903,0.8899508714675903,0.0,145.7144775390625,116.0,73312.3984375,0.0,2728.533447265625,1.0,278.1499938964844,282.9471740722656,300.4734191894531,305.2580261230469,293.1499938964844,293.1499938964844,278.45001220703125,36722.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324292898178101,1.0,0.0,0.0,3.6522676944732666,3.652291774749756,8.900584020921087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.3349609375,0.0,1541.1024169921875,1895.4371337890625,0.0,2771.07177734375,0.749537467956543,1.0,0.0,3.0,1.0,0.0
18017400,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8954729437828064,0.4084380865097046,0.3689802289009094,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.6004993915557861,0.5390514135360718,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.933182954788208,0.4574616551399231,0.3207707703113556,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9221855401992798,0.4434785842895508,0.421269804239273,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7421514391899109,0.2291136085987091,1.0422754287719729,284.93463134765625,284.95001220703125,303.087890625,297.47900390625,299.1318359375,297.2000427246094,284.9342956542969,1.0,0.595644474029541,0.4340279102325439,0.4340279102325439,1.0,1.0,-3.233023166656494,1.055961847305298,2.1770613193511963,0.3230804800987243,0.8899508714675903,0.8899508714675903,0.0,145.7144775390625,116.0,73312.3984375,0.0,2728.533447265625,1.0,278.1499938964844,282.9471740722656,300.4734191894531,305.2580261230469,293.1499938964844,293.1499938964844,278.45001220703125,36722.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324292898178101,1.0,0.0,0.0,3.6522676944732666,3.652291774749756,8.900584020921087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.3349609375,0.0,1541.1024169921875,1895.4371337890625,0.0,2771.07177734375,0.749537467956543,1.0,0.0,3.0,1.0,0.0
