time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9107597470283508,0.4086240231990814,0.3687511682510376,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.6073693037033081,0.5133804082870483,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.951228678226471,0.4586946666240692,0.3213284611701965,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9401065111160278,0.4442629814147949,0.4216209650039673,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7534874081611633,0.2292259484529495,1.0410493612289429,284.9927978515625,284.95001220703125,303.1004333496094,297.4835510253906,299.1475830078125,297.2262268066406,284.9895324707031,1.0,0.5864877700805664,0.4332939088344574,0.4332939088344574,1.0,1.0,-3.2015013694763184,1.0423799753189087,2.15912127494812,0.3166579902172088,0.95695161819458,0.95695161819458,0.0,137.1682891845703,116.0,72248.859375,0.0,2618.097900390625,1.0,278.4404296875,283.0317687988281,300.4614562988281,305.1253967285156,293.1499938964844,293.1499938964844,278.45001220703125,33837.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260793089866638,1.0,0.0,0.0,3.763582468032837,3.763607263565064,9.451400160287448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.2744140625,0.0,1646.556884765625,1895.4371337890625,0.0,2711.979248046875,0.7676819562911987,1.0,0.0,3.0,1.0,0.0
18017520,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9123483300209044,0.4086151719093323,0.3687413036823272,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.6080623865127563,0.5109767317771912,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9529197216033936,0.4587814509868622,0.3213843405246734,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9418247938156128,0.4443150758743286,0.4216605126857757,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7546188831329346,0.2292328029870987,1.0409865379333496,284.9866027832031,284.95001220703125,303.1015014648437,297.4838562011719,299.14910888671875,297.2287902832031,284.98370361328125,1.0,0.5856510996818542,0.4332300722599029,0.4332300722599029,1.0,1.0,-3.198639154434204,1.0411545038223269,2.157484769821167,0.3160853683948517,0.9549446105957032,0.9549446105957032,0.0,136.3906707763672,134.0,72215.4921875,0.0,2608.1611328125,1.0,278.44305419921875,283.0272521972656,300.4649353027344,305.13360595703125,293.1499938964844,293.1499938964844,278.1499938964844,34033.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826066792011261,1.0,0.0,0.0,3.767545938491821,3.767570734024048,9.471318094256276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.2294921875,0.0,1652.7286376953125,1895.4371337890625,0.0,2711.8623046875,0.7685284614562988,1.0,0.0,3.0,1.0,0.0
18017580,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9138268828392028,0.4077879786491394,0.3681500256061554,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6150699257850647,0.5079696774482727,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.95540589094162,0.4592565894126892,0.3218069970607757,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.944125473499298,0.4444380700588226,0.4218860566616058,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7559410929679871,0.2290804833173751,1.0404506921768188,284.910888671875,284.95001220703125,303.1145324707031,297.4864807128906,299.1634521484375,297.2499084472656,284.9117126464844,1.0,0.5853446125984192,0.4324322640895843,0.4324322640895843,1.0,1.0,-3.194396734237671,1.037596344947815,2.156800508499145,0.312980592250824,0.8742733597755432,0.8742733597755432,0.0,135.36672973632812,152.0,72534.3984375,0.0,2594.217041015625,1.0,278.1571350097656,282.93768310546875,300.492919921875,305.24737548828125,293.1499938964844,293.1499938964844,278.45001220703125,38093.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305526971817017,1.0,0.0,0.0,3.626452445983887,3.626476764678955,8.77520562880818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.30078125,0.0,1522.69091796875,1895.4371337890625,0.0,2753.591552734375,0.7464119791984558,1.0,0.0,3.0,1.0,0.0
18017640,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9138268828392028,0.4077879786491394,0.3681500256061554,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6150699257850647,0.5079696774482727,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.95540589094162,0.4592565894126892,0.3218069970607757,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.944125473499298,0.4444380700588226,0.4218860566616058,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7559410929679871,0.2290804833173751,1.0404506921768188,284.910888671875,284.95001220703125,303.1145324707031,297.4864807128906,299.1634521484375,297.2499084472656,284.9117126464844,1.0,0.5853446125984192,0.4324322640895843,0.4324322640895843,1.0,1.0,-3.194396734237671,1.037596344947815,2.156800508499145,0.312980592250824,0.8742733597755432,0.8742733597755432,0.0,135.36672973632812,152.0,72534.3984375,0.0,2594.217041015625,1.0,278.1571350097656,282.93768310546875,300.492919921875,305.24737548828125,293.1499938964844,293.1499938964844,278.45001220703125,38093.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305526971817017,1.0,0.0,0.0,3.626452445983887,3.626476764678955,8.77520562880818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.30078125,0.0,1522.69091796875,1895.4371337890625,0.0,2753.591552734375,0.7464119791984558,1.0,0.0,3.0,1.0,0.0
18017700,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.90997576713562,0.4078974425792694,0.3680557012557983,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6176303029060364,0.5136041641235352,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9519786834716796,0.4599485993385315,0.3221619427204132,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9404054284095764,0.4448639750480652,0.4221556782722473,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7533121705055237,0.229191392660141,1.0407546758651731,285.024658203125,284.95001220703125,303.1208190917969,297.48687744140625,299.1690979003906,297.2570495605469,285.0252685546875,1.0,0.5876480937004089,0.4320333302021026,0.4320333302021026,1.0,1.0,-3.202160120010376,1.0394715070724487,2.1626884937286377,0.3130110204219818,0.956300973892212,0.956300973892212,0.0,137.22467041015625,152.0,72002.53125,0.0,2619.7890625,1.0,278.4012145996094,283.06170654296875,300.4565124511719,305.0480041503906,293.1499938964844,293.1499938964844,278.45001220703125,33932.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253882527351379,1.0,0.0,0.0,3.689985752105713,3.690009593963623,9.085370606953802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.154296875,0.0,1562.473876953125,1895.4371337890625,0.0,2705.558349609375,0.7561604380607605,1.0,0.0,3.0,1.0,0.0
18017760,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9047799110412598,0.4080938100814819,0.3683347404003143,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6193483471870422,0.5222005844116211,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9468238353729248,0.4607261419296264,0.3227762281894684,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.934906840324402,0.4453754127025604,0.4227294325828552,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7495717406272888,0.2293561846017837,1.0419206619262695,285.0082092285156,284.95001220703125,303.1269836425781,297.48663330078125,299.1726989746094,297.2600402832031,285.00738525390625,1.0,0.5913028120994568,0.4317213594913482,0.4317213594913482,1.0,1.0,-3.2156519889831543,1.0436652898788452,2.171986818313598,0.3141258656978607,0.9675781726837158,0.9675781726837158,0.0,140.16856384277344,170.0,72410.1484375,0.0,2662.92529296875,1.0,278.443115234375,283.0438537597656,300.4732971191406,305.13531494140625,293.1499938964844,293.1499938964844,278.1499938964844,33546.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247672915458679,1.0,0.0,0.0,3.7627782821655273,3.762803077697754,9.447362003811576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.4599609375,0.0,1643.37255859375,1895.4371337890625,0.0,2699.79052734375,0.7676031589508057,1.0,0.0,3.0,1.0,0.0
18017820,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8890770673751831,0.4073348641395569,0.3681912124156952,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6189461350440979,0.5492504835128784,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9295210838317872,0.4612825214862823,0.3235524594783783,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9173142313957214,0.4455508589744568,0.4233948886394501,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7380123138427734,0.2291572839021682,1.0431331396102903,284.92803955078125,284.95001220703125,303.1387939453125,297.4841003417969,299.1641540527344,297.2418212890625,284.92938232421875,1.0,0.6015118956565857,0.4310974478721618,0.4310974478721618,1.0,1.0,-3.251185655593872,1.055199146270752,2.19598650932312,0.3177207708358764,0.8996021747589111,0.8996021747589111,0.0,149.42230224609375,173.0,73700.9453125,0.0,2786.464599609375,1.0,278.1568908691406,282.93438720703125,300.5049743652344,305.3241577148437,293.1499938964844,293.1499938964844,278.45001220703125,37038.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322418928146362,1.0,0.0,0.0,3.6870524883270255,3.687077045440674,9.070932378563156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.0283203125,0.0,1582.6300048828125,1895.4371337890625,0.0,2769.325439453125,0.7566457390785217,1.0,0.0,3.0,1.0,0.0
18017880,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8890770673751831,0.4073348641395569,0.3681912124156952,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6189461350440979,0.5492504835128784,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9295210838317872,0.4612825214862823,0.3235524594783783,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9173142313957214,0.4455508589744568,0.4233948886394501,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7380123138427734,0.2291572839021682,1.0431331396102903,284.92803955078125,284.95001220703125,303.1387939453125,297.4841003417969,299.1641540527344,297.2418212890625,284.92938232421875,1.0,0.6015118956565857,0.4310974478721618,0.4310974478721618,1.0,1.0,-3.251185655593872,1.055199146270752,2.19598650932312,0.3177207708358764,0.8996021747589111,0.8996021747589111,0.0,149.42230224609375,173.0,73700.9453125,0.0,2786.464599609375,1.0,278.1568908691406,282.93438720703125,300.5049743652344,305.3241577148437,293.1499938964844,293.1499938964844,278.45001220703125,37038.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322418928146362,1.0,0.0,0.0,3.6870524883270255,3.687077045440674,9.070932378563156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.0283203125,0.0,1582.6300048828125,1895.4371337890625,0.0,2769.325439453125,0.7566457390785217,1.0,0.0,3.0,1.0,0.0
18017940,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8779070973396301,0.4074995517730713,0.3683556318283081,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.616770327091217,0.5702326893806458,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9171561002731324,0.4626239836215973,0.324518471956253,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.905290186405182,0.4463539719581604,0.4242272973060608,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7296960353851318,0.229157954454422,1.0439740419387815,285.02276611328125,284.95001220703125,303.1499938964844,297.4786682128906,299.15234375,297.2198181152344,285.0212097167969,1.0,0.609229564666748,0.4304735064506531,0.4304735064506531,1.0,1.0,-3.279803991317749,1.0641130208969116,2.215691089630127,0.3205244541168213,1.0,1.0,0.0,156.94252014160156,176.0,73708.765625,0.0,2888.171630859375,1.0,278.4436340332031,283.03582763671875,300.4765625,305.22674560546875,293.1499938964844,293.1499938964844,278.1499938964844,33210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288572430610657,1.0,0.0,0.0,3.8382680416107178,3.8382935523986816,9.83023483058787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.7529296875,0.0,1730.935791015625,1895.4371337890625,0.0,2737.810302734375,0.7811942100524902,1.0,0.0,3.0,1.0,0.0
18018000,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8779070973396301,0.4074995517730713,0.3683556318283081,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.616770327091217,0.5702326893806458,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9171561002731324,0.4626239836215973,0.324518471956253,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.905290186405182,0.4463539719581604,0.4242272973060608,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7296960353851318,0.229157954454422,1.0439740419387815,285.02276611328125,284.95001220703125,303.1499938964844,297.4786682128906,299.15234375,297.2198181152344,285.0212097167969,1.0,0.609229564666748,0.4304735064506531,0.4304735064506531,1.0,1.0,-3.279803991317749,1.0641130208969116,2.215691089630127,0.3205244541168213,1.0,1.0,0.0,156.94252014160156,176.0,73708.765625,0.0,2888.171630859375,1.0,278.4436340332031,283.03582763671875,300.4765625,305.22674560546875,293.1499938964844,293.1499938964844,278.1499938964844,33210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288572430610657,1.0,0.0,0.0,3.8382680416107178,3.8382935523986816,9.83023483058787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.7529296875,0.0,1730.935791015625,1895.4371337890625,0.0,2737.810302734375,0.7811942100524902,1.0,0.0,3.0,1.0,0.0
18018060,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.875593364238739,0.4104334712028503,0.3706430792808532,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6182377934455872,0.5782579779624939,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9151918292045592,0.4670193791389465,0.3272444605827331,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9033812880516052,0.4505054354667663,0.4276142120361328,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.729714035987854,0.2332262098789215,1.058751344680786,284.9254150390625,284.95001220703125,303.1603088378906,297.4705505371094,299.1606140136719,297.2339782714844,284.9269104003906,1.0,0.6164584755897522,0.4288104772567749,0.4288104772567749,1.0,1.0,-3.317312002182007,1.0736277103424072,2.2436842918396,0.3215914368629455,0.9253271818161012,0.9253271818161012,0.0,161.02210998535156,179.0,75231.65625,0.0,2991.333251953125,1.0,278.1568298339844,282.907958984375,300.4967346191406,305.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,36770.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372946381568909,1.0,0.0,0.0,3.7840263843536377,3.7840518951416016,9.554360076435842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.474609375,0.0,1693.433837890625,1895.4371337890625,0.0,2816.44970703125,0.7739725708961487,1.0,0.0,3.0,1.0,0.0
18018120,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.875593364238739,0.4104334712028503,0.3706430792808532,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6182377934455872,0.5782579779624939,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9151918292045592,0.4670193791389465,0.3272444605827331,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9033812880516052,0.4505054354667663,0.4276142120361328,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.729714035987854,0.2332262098789215,1.058751344680786,284.9254150390625,284.95001220703125,303.1603088378906,297.4705505371094,299.1606140136719,297.2339782714844,284.9269104003906,1.0,0.6164584755897522,0.4288104772567749,0.4288104772567749,1.0,1.0,-3.317312002182007,1.0736277103424072,2.2436842918396,0.3215914368629455,0.9253271818161012,0.9253271818161012,0.0,161.02210998535156,179.0,75231.65625,0.0,2991.333251953125,1.0,278.1568298339844,282.907958984375,300.4967346191406,305.4169616699219,293.1499938964844,293.1499938964844,278.1499938964844,36770.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372946381568909,1.0,0.0,0.0,3.7840263843536377,3.7840518951416016,9.554360076435842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.474609375,0.0,1693.433837890625,1895.4371337890625,0.0,2816.44970703125,0.7739725708961487,1.0,0.0,3.0,1.0,0.0
18018180,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8719211220741272,0.4117477834224701,0.3721223473548889,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.619198739528656,0.5859065055847168,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9117985367774964,0.4697578847408294,0.3294087946414947,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.900248646736145,0.4530059099197387,0.4303294122219085,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7287361025810242,0.2356651127338409,1.0716184377670288,284.9554443359375,284.95001220703125,303.1694641113281,297.4602966308594,299.16064453125,297.2377319335937,284.9561462402344,1.0,0.6230943202972412,0.4271474480628967,0.4271474480628967,1.0,1.0,-3.349659204483032,1.081026554107666,2.268632650375366,0.3220254480838775,0.9406400322914124,0.9406400322914124,0.0,165.43519592285156,182.0,75788.8125,0.0,3087.103271484375,1.0,278.1501159667969,282.9238586425781,300.47119140625,305.4024353027344,293.1499938964844,293.1499938964844,278.1499938964844,35785.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389594554901123,1.0,0.0,0.0,3.7942070960998535,3.7942326068878174,9.60584088716132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.880859375,0.0,1697.9366455078125,1895.4371337890625,0.0,2831.994873046875,0.77504563331604,1.0,0.0,3.0,1.0,0.0
18018240,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8719211220741272,0.4117477834224701,0.3721223473548889,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.619198739528656,0.5859065055847168,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9117985367774964,0.4697578847408294,0.3294087946414947,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.900248646736145,0.4530059099197387,0.4303294122219085,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7287361025810242,0.2356651127338409,1.0716184377670288,284.9554443359375,284.95001220703125,303.1694641113281,297.4602966308594,299.16064453125,297.2377319335937,284.9561462402344,1.0,0.6230943202972412,0.4271474480628967,0.4271474480628967,1.0,1.0,-3.349659204483032,1.081026554107666,2.268632650375366,0.3220254480838775,0.9406400322914124,0.9406400322914124,0.0,165.43519592285156,182.0,75788.8125,0.0,3087.103271484375,1.0,278.1501159667969,282.9238586425781,300.47119140625,305.4024353027344,293.1499938964844,293.1499938964844,278.1499938964844,35785.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389594554901123,1.0,0.0,0.0,3.7942070960998535,3.7942326068878174,9.60584088716132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.880859375,0.0,1697.9366455078125,1895.4371337890625,0.0,2831.994873046875,0.77504563331604,1.0,0.0,3.0,1.0,0.0
18018300,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8686034083366394,0.4121467471122741,0.3726354241371155,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9965741038322448,0.6195977926254272,0.5868675708770752,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9083924889564514,0.4708039164543152,0.3302691578865051,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8970762491226196,0.4539437890052795,0.4313883185386657,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7268636226654053,0.2365109920501709,1.0763325691223145,284.9585266113281,284.95001220703125,303.1736145019531,297.45440673828125,299.1587219238281,297.2377014160156,284.95867919921875,1.0,0.625869870185852,0.4263159334659576,0.4263159334659576,1.0,1.0,-3.359446287155152,1.0823590755462646,2.277087450027466,0.3213474452495575,0.9453314542770386,0.9453314542770386,0.0,168.25779724121094,182.0,75986.1171875,0.0,3124.924560546875,1.0,278.1500244140625,282.9226379394531,300.4642333984375,305.4091491699219,293.1499938964844,293.1499938964844,278.1499938964844,35617.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398680090904236,1.0,0.0,0.0,3.805497407913208,3.805522918701172,9.66309244176955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.9287109375,0.0,1710.1619873046875,1895.4371337890625,0.0,2840.482177734375,0.7769344449043274,1.0,0.0,3.0,1.0,0.0
18018360,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8652929663658142,0.4124287366867065,0.3730267286300659,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9936922788619996,0.6200863122940063,0.5873827934265137,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9050564765930176,0.4717079699039459,0.3310129046440124,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8938826322555542,0.4547448754310608,0.4322966039180755,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7248632311820984,0.2371923327445984,1.0801880359649658,284.9583740234375,284.95001220703125,303.177490234375,297.447998046875,299.1562805175781,297.2373046875,284.9583740234375,1.0,0.6283323168754578,0.4254837334156036,0.4254837334156036,1.0,1.0,-3.3671224117279053,1.0829119682312012,2.284210443496704,0.3202733695507049,0.9480391144752502,0.9480391144752502,0.0,170.99732971191406,185.0,76131.0234375,0.0,3157.8193359375,1.0,278.1500244140625,282.9196472167969,300.4571533203125,305.4131164550781,293.1499938964844,293.1499938964844,278.1499938964844,35596.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407356142997742,1.0,0.0,0.0,3.81522536277771,3.815251111984253,9.71255985859898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.61328125,0.0,1721.71728515625,1895.4371337890625,0.0,2848.5888671875,0.7786689400672913,1.0,0.0,3.0,1.0,0.0
18018420,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8594326972961426,0.4127916395664215,0.3735701441764831,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9884620308876038,0.6211321353912354,0.5885095000267029,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8993895649909973,0.4732712507247925,0.3322766125202179,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8882319927215576,0.456098198890686,0.433812141418457,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7211427688598633,0.2382343262434005,1.0861212015151978,284.9560546875,284.95001220703125,303.1844482421875,297.4338073730469,299.1502380371094,297.2354736328125,284.9559936523437,1.0,0.6325824856758118,0.4238193333148956,0.4238193333148956,1.0,1.0,-3.3796133995056152,1.082942247390747,2.296671152114868,0.3176621496677398,0.9511118531227112,0.9511118531227112,0.0,175.92604064941406,188.0,76334.28125,0.0,3214.310791015625,1.0,278.1499938964844,282.9131164550781,300.4414978027344,305.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,35663.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422293663024902,1.0,0.0,0.0,3.830650806427002,3.830676555633545,9.791256161406636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.173828125,0.0,1740.951904296875,1895.4371337890625,0.0,2862.551025390625,0.7815157771110535,1.0,0.0,3.0,1.0,0.0
18018480,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8594326972961426,0.4127916395664215,0.3735701441764831,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9884620308876038,0.6211321353912354,0.5885095000267029,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8993895649909973,0.4732712507247925,0.3322766125202179,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8882319927215576,0.456098198890686,0.433812141418457,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7211427688598633,0.2382343262434005,1.0861212015151978,284.9560546875,284.95001220703125,303.1844482421875,297.4338073730469,299.1502380371094,297.2354736328125,284.9559936523437,1.0,0.6325824856758118,0.4238193333148956,0.4238193333148956,1.0,1.0,-3.3796133995056152,1.082942247390747,2.296671152114868,0.3176621496677398,0.9511118531227112,0.9511118531227112,0.0,175.92604064941406,188.0,76334.28125,0.0,3214.310791015625,1.0,278.1499938964844,282.9131164550781,300.4414978027344,305.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,35663.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422293663024902,1.0,0.0,0.0,3.830650806427002,3.830676555633545,9.791256161406636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.173828125,0.0,1740.951904296875,1895.4371337890625,0.0,2862.551025390625,0.7815157771110535,1.0,0.0,3.0,1.0,0.0
18018540,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8544260859489441,0.4130186140537262,0.3739455640316009,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9837952256202698,0.6221495866775513,0.5896213054656982,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8946024775505066,0.4746680557727813,0.3333837985992431,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8834210634231567,0.4572731852531433,0.4351063668727875,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7177982330322266,0.2390296012163162,1.0906654596328735,284.9536437988281,284.95001220703125,303.1903991699219,297.41778564453125,299.1429748535156,297.232666015625,284.95361328125,1.0,0.6362168192863464,0.4221549034118652,0.4221549034118652,1.0,1.0,-3.3897571563720703,1.08207905292511,2.30767822265625,0.3146679997444153,0.9524382948875428,0.9524382948875428,0.0,180.28662109375,191.0,76454.8984375,0.0,3262.556884765625,1.0,278.1499938964844,282.90753173828125,300.4241943359375,305.4049377441406,293.1499938964844,293.1499938964844,278.1499938964844,35763.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434596657752991,1.0,0.0,0.0,3.841119289398194,3.841145277023315,9.844844726103474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.755859375,0.0,1754.509765625,1895.4371337890625,0.0,2874.0556640625,0.7834885716438293,1.0,0.0,3.0,1.0,0.0
18018600,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8544260859489441,0.4130186140537262,0.3739455640316009,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9837952256202698,0.6221495866775513,0.5896213054656982,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8946024775505066,0.4746680557727813,0.3333837985992431,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8834210634231567,0.4572731852531433,0.4351063668727875,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7177982330322266,0.2390296012163162,1.0906654596328735,284.9536437988281,284.95001220703125,303.1903991699219,297.41778564453125,299.1429748535156,297.232666015625,284.95361328125,1.0,0.6362168192863464,0.4221549034118652,0.4221549034118652,1.0,1.0,-3.3897571563720703,1.08207905292511,2.30767822265625,0.3146679997444153,0.9524382948875428,0.9524382948875428,0.0,180.28662109375,191.0,76454.8984375,0.0,3262.556884765625,1.0,278.1499938964844,282.90753173828125,300.4241943359375,305.4049377441406,293.1499938964844,293.1499938964844,278.1499938964844,35763.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434596657752991,1.0,0.0,0.0,3.841119289398194,3.841145277023315,9.844844726103474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.755859375,0.0,1754.509765625,1895.4371337890625,0.0,2874.0556640625,0.7834885716438293,1.0,0.0,3.0,1.0,0.0
18018660,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8500989079475403,0.4131774008274078,0.3742318749427795,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9795809984207152,0.6231026649475098,0.5906647443771362,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8905025720596313,0.475978136062622,0.3344069719314575,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8792892098426819,0.4583514630794525,0.436276763677597,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7147794365882874,0.239681988954544,1.0943868160247805,284.95245361328125,284.95001220703125,303.19537353515625,297.4001159667969,299.1367492675781,297.2293701171875,284.95245361328125,1.0,0.6394266486167908,0.420894980430603,0.420894980430603,1.0,1.0,-3.3984720706939697,1.081733465194702,2.316738605499268,0.3125036060810089,0.9534980058670044,0.9534980058670044,0.0,184.207763671875,194.0,76538.90625,0.0,3305.235595703125,1.0,278.1499938964844,282.9037170410156,300.40557861328125,305.3923034667969,293.1499938964844,293.1499938964844,278.1499938964844,35830.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445149660110474,1.0,0.0,0.0,3.848357915878296,3.848383903503418,9.88198507911875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.6083984375,0.0,1763.917724609375,1895.4371337890625,0.0,2883.926025390625,0.7848591804504395,1.0,0.0,3.0,1.0,0.0
18018720,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8500989079475403,0.4131774008274078,0.3742318749427795,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9795809984207152,0.6231026649475098,0.5906647443771362,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8905025720596313,0.475978136062622,0.3344069719314575,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8792892098426819,0.4583514630794525,0.436276763677597,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7147794365882874,0.239681988954544,1.0943868160247805,284.95245361328125,284.95001220703125,303.19537353515625,297.4001159667969,299.1367492675781,297.2293701171875,284.95245361328125,1.0,0.6394266486167908,0.420894980430603,0.420894980430603,1.0,1.0,-3.3984720706939697,1.081733465194702,2.316738605499268,0.3125036060810089,0.9534980058670044,0.9534980058670044,0.0,184.207763671875,194.0,76538.90625,0.0,3305.235595703125,1.0,278.1499938964844,282.9037170410156,300.40557861328125,305.3923034667969,293.1499938964844,293.1499938964844,278.1499938964844,35830.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445149660110474,1.0,0.0,0.0,3.848357915878296,3.848383903503418,9.88198507911875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.6083984375,0.0,1763.917724609375,1895.4371337890625,0.0,2883.926025390625,0.7848591804504395,1.0,0.0,3.0,1.0,0.0
18018780,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8462278842926025,0.4132992327213287,0.3744718730449676,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.975647270679474,0.6239922046661377,0.5916416049003601,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8868632316589355,0.4772388935089111,0.3353849649429321,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8756147027015686,0.4593762159347534,0.4373809099197387,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7119723558425903,0.2402580380439758,1.097670078277588,284.9516296386719,284.95001220703125,303.1994323730469,297.380859375,299.130126953125,297.22589111328125,284.9516296386719,1.0,0.6423838138580322,0.4196350276470184,0.4196350276470184,1.0,1.0,-3.406389236450196,1.0811113119125366,2.325277805328369,0.3102401793003082,0.954242467880249,0.954242467880249,0.0,187.85809326171875,197.0,76594.171875,0.0,3344.70263671875,1.0,278.1499938964844,282.9004821777344,300.3858642578125,305.37664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455024361610413,1.0,0.0,0.0,3.853712797164917,3.853738784790039,9.90950525192602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.3056640625,0.0,1770.8988037109375,1895.4371337890625,0.0,2893.164794921875,0.7858712673187256,1.0,0.0,3.0,1.0,0.0
18018840,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8462278842926025,0.4132992327213287,0.3744718730449676,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.975647270679474,0.6239922046661377,0.5916416049003601,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8868632316589355,0.4772388935089111,0.3353849649429321,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8756147027015686,0.4593762159347534,0.4373809099197387,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7119723558425903,0.2402580380439758,1.097670078277588,284.9516296386719,284.95001220703125,303.1994323730469,297.380859375,299.130126953125,297.22589111328125,284.9516296386719,1.0,0.6423838138580322,0.4196350276470184,0.4196350276470184,1.0,1.0,-3.406389236450196,1.0811113119125366,2.325277805328369,0.3102401793003082,0.954242467880249,0.954242467880249,0.0,187.85809326171875,197.0,76594.171875,0.0,3344.70263671875,1.0,278.1499938964844,282.9004821777344,300.3858642578125,305.37664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455024361610413,1.0,0.0,0.0,3.853712797164917,3.853738784790039,9.90950525192602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.3056640625,0.0,1770.8988037109375,1895.4371337890625,0.0,2893.164794921875,0.7858712673187256,1.0,0.0,3.0,1.0,0.0
18018900,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.844444751739502,0.4133450388908386,0.3745741844177246,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9737786054611206,0.6243960857391357,0.5920912027359009,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8851994276046753,0.4778483510017395,0.3358560800552368,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8739321231842041,0.4598671495914459,0.4379078447818756,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7106404900550842,0.2405205518007278,1.0991629362106323,284.9513244628906,284.95001220703125,303.2011413574219,297.3706970214844,299.12664794921875,297.2240905761719,284.95135498046875,1.0,0.6437695026397705,0.4190050661563873,0.4190050661563873,1.0,1.0,-3.4100489616394043,1.0806840658187866,2.329364776611328,0.3090594112873077,0.954485297203064,0.954485297203064,0.0,189.58367919921875,197.0,76610.125,0.0,3363.22900390625,1.0,278.1499938964844,282.8991394042969,300.3754577636719,305.3674621582031,293.1499938964844,293.1499938964844,278.1499938964844,35900.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459586501121521,1.0,0.0,0.0,3.855609178543091,3.855635166168213,9.919260719470913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.4833984375,0.0,1773.386962890625,1895.4371337890625,0.0,2897.43408203125,0.7862306237220764,1.0,0.0,3.0,1.0,0.0
18018960,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.842729389667511,0.4133836925029754,0.3746685683727264,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9719431400299072,0.624775767326355,0.5925168395042419,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8836035132408142,0.4784475266933441,0.3363188207149505,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8723177313804626,0.4603479504585266,0.4384234845638275,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7093355655670166,0.2407732903957367,1.1006008386611938,284.9511108398437,284.95001220703125,303.20263671875,297.36016845703125,299.1231994628906,297.2223205566406,284.9511413574219,1.0,0.6451172232627869,0.4184021651744842,0.4184021651744842,1.0,1.0,-3.413581132888794,1.0802757740020752,2.3333053588867188,0.3079259395599365,0.9547057151794434,0.9547057151794434,0.0,191.2712554931641,200.0,76622.109375,0.0,3381.2734375,1.0,278.1499938964844,282.8978881835937,300.36480712890625,305.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,35915.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464069366455078,1.0,0.0,0.0,3.857206344604492,3.857232570648194,9.927480277838183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.890625,0.0,1775.4796142578125,1895.4371337890625,0.0,2901.62939453125,0.7865331768989563,1.0,0.0,3.0,1.0,0.0
18019020,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8394687175750732,0.4134442508220672,0.3748376071453094,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9683409333229064,0.6254507899284363,0.5932860374450684,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8805719614028931,0.4795992374420166,0.3372112512588501,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8692598342895508,0.4612835943698883,0.4394250214099884,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7067930698394775,0.2412487268447876,1.1033201217651367,284.95074462890625,284.95001220703125,303.2049865722656,297.3381652832031,299.1161193847656,297.2188415527344,284.9507751464844,1.0,0.6477094292640686,0.4171963930130005,0.4171963930130005,1.0,1.0,-3.420259952545166,1.0793144702911377,2.3409454822540283,0.3056022524833679,0.954972207546234,0.954972207546234,0.0,194.55242919921875,203.0,76631.28125,0.0,3416.01708984375,1.0,278.1499938964844,282.8956298828125,300.3424987792969,305.3360900878906,293.1499938964844,293.1499938964844,278.1499938964844,35940.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472719788551331,1.0,0.0,0.0,3.859499454498291,3.859525442123413,9.939286655935575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.9033203125,0.0,1778.5048828125,1895.4371337890625,0.0,2909.726318359375,0.7869685292243958,1.0,0.0,3.0,1.0,0.0
18019080,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8394687175750732,0.4134442508220672,0.3748376071453094,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9683409333229064,0.6254507899284363,0.5932860374450684,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8805719614028931,0.4795992374420166,0.3372112512588501,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8692598342895508,0.4612835943698883,0.4394250214099884,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7067930698394775,0.2412487268447876,1.1033201217651367,284.95074462890625,284.95001220703125,303.2049865722656,297.3381652832031,299.1161193847656,297.2188415527344,284.9507751464844,1.0,0.6477094292640686,0.4171963930130005,0.4171963930130005,1.0,1.0,-3.420259952545166,1.0793144702911377,2.3409454822540283,0.3056022524833679,0.954972207546234,0.954972207546234,0.0,194.55242919921875,203.0,76631.28125,0.0,3416.01708984375,1.0,278.1499938964844,282.8956298828125,300.3424987792969,305.3360900878906,293.1499938964844,293.1499938964844,278.1499938964844,35940.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472719788551331,1.0,0.0,0.0,3.859499454498291,3.859525442123413,9.939286655935575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.9033203125,0.0,1778.5048828125,1895.4371337890625,0.0,2909.726318359375,0.7869685292243958,1.0,0.0,3.0,1.0,0.0
18019140,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8363675475120544,0.4135017096996307,0.3749988973140716,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.964763045310974,0.6260233521461487,0.5939611792564392,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8776676654815674,0.4806801974773407,0.3380573987960815,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8663619160652161,0.4622083008289337,0.4404105544090271,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7043372988700867,0.2416961342096328,1.105901122093201,284.9504089355469,284.95001220703125,303.2065734863281,297.3149719238281,299.1087951660156,297.21539306640625,284.9504089355469,1.0,0.6502150297164917,0.4159905910491943,0.4159905910491943,1.0,1.0,-3.426572561264038,1.078202486038208,2.34837007522583,0.3032113313674927,0.9550356268882751,0.9550356268882751,0.0,197.7720947265625,206.0,76626.1953125,0.0,3449.669921875,1.0,278.1499938964844,282.8935241699219,300.3192443847656,305.3125915527344,293.1499938964844,293.1499938964844,278.1499938964844,35961.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481367230415344,1.0,0.0,0.0,3.860943078994751,3.860969305038452,9.946724048859323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.1748046875,0.0,1780.45654296875,1895.4371337890625,0.0,2917.822021484375,0.7872457504272461,1.0,0.0,3.0,1.0,0.0
18019200,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8363675475120544,0.4135017096996307,0.3749988973140716,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.964763045310974,0.6260233521461487,0.5939611792564392,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8776676654815674,0.4806801974773407,0.3380573987960815,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8663619160652161,0.4622083008289337,0.4404105544090271,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7043372988700867,0.2416961342096328,1.105901122093201,284.9504089355469,284.95001220703125,303.2065734863281,297.3149719238281,299.1087951660156,297.21539306640625,284.9504089355469,1.0,0.6502150297164917,0.4159905910491943,0.4159905910491943,1.0,1.0,-3.426572561264038,1.078202486038208,2.34837007522583,0.3032113313674927,0.9550356268882751,0.9550356268882751,0.0,197.7720947265625,206.0,76626.1953125,0.0,3449.669921875,1.0,278.1499938964844,282.8935241699219,300.3192443847656,305.3125915527344,293.1499938964844,293.1499938964844,278.1499938964844,35961.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481367230415344,1.0,0.0,0.0,3.860943078994751,3.860969305038452,9.946724048859323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.1748046875,0.0,1780.45654296875,1895.4371337890625,0.0,2917.822021484375,0.7872457504272461,1.0,0.0,3.0,1.0,0.0
18019260,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8333970904350281,0.4135502278804779,0.3751516938209533,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9611933827400208,0.6264984011650085,0.5945402979850769,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8748622536659241,0.4816910922527313,0.3388529419898987,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8635985255241394,0.4631174504756927,0.4413804411888122,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7019542455673218,0.2421138733625412,1.108340620994568,284.9500732421875,284.95001220703125,303.2074279785156,297.2906799316406,299.10125732421875,297.2120666503906,284.9500732421875,1.0,0.6526411771774292,0.4147893488407135,0.4147893488407135,1.0,1.0,-3.432511806488037,1.0769505500793457,2.3555612564086914,0.3007653355598449,0.954862892627716,0.954862892627716,0.0,200.94288635253903,209.0,76605.7109375,0.0,3482.2685546875,1.0,278.1499938964844,282.8915710449219,300.2948303222656,305.2868957519531,293.1499938964844,293.1499938964844,278.1499938964844,35980.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489784598350525,1.0,0.0,0.0,3.861486434936523,3.8615126609802246,9.949524155672409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.453125,0.0,1781.27978515625,1895.4371337890625,0.0,2925.703857421875,0.7873566150665283,1.0,0.0,3.0,1.0,0.0
