time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8333970904350281,0.4135502278804779,0.3751516938209533,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9611933827400208,0.6264984011650085,0.5945402979850769,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8748622536659241,0.4816910922527313,0.3388529419898987,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8635985255241394,0.4631174504756927,0.4413804411888122,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7019542455673218,0.2421138733625412,1.108340620994568,284.9500732421875,284.95001220703125,303.2074279785156,297.2906799316406,299.10125732421875,297.2120666503906,284.9500732421875,1.0,0.6526411771774292,0.4147893488407135,0.4147893488407135,1.0,1.0,-3.432511806488037,1.0769505500793457,2.3555612564086914,0.3007653355598449,0.954862892627716,0.954862892627716,0.0,200.94288635253903,209.0,76605.7109375,0.0,3482.2685546875,1.0,278.1499938964844,282.8915710449219,300.2948303222656,305.2868957519531,293.1499938964844,293.1499938964844,278.1499938964844,35980.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489784598350525,1.0,0.0,0.0,3.861486434936523,3.8615126609802246,9.949524155672409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.453125,0.0,1781.27978515625,1895.4371337890625,0.0,2925.703857421875,0.7873566150665283,1.0,0.0,3.0,1.0,0.0
18019380,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8305238485336304,0.413580983877182,0.3752898871898651,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9576287269592284,0.6269086003303528,0.5950525999069214,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8721433281898499,0.4826573431491852,0.3396139442920685,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8609389066696167,0.4640026986598968,0.4423291087150574,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6996272802352905,0.2425051629543304,1.1106573343276978,284.9497375488281,284.95001220703125,303.2076110839844,297.2654113769531,299.0935974121094,297.2088928222656,284.94976806640625,1.0,0.6550050973892212,0.4135881066322326,0.4135881066322326,1.0,1.0,-3.4381372928619385,1.075568914413452,2.3625683784484863,0.2982602417469024,0.954477846622467,0.954477846622467,0.0,204.0840606689453,212.0,76571.6171875,0.0,3514.0556640625,1.0,278.1499938964844,282.8897399902344,300.2695007324219,305.25933837890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498082160949707,1.0,0.0,0.0,3.86124038696289,3.861266613006592,9.94825654743181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.1357421875,0.0,1781.1162109375,1895.4371337890625,0.0,2933.474365234375,0.7873219847679138,1.0,0.0,3.0,1.0,0.0
18019440,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8305238485336304,0.413580983877182,0.3752898871898651,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9576287269592284,0.6269086003303528,0.5950525999069214,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8721433281898499,0.4826573431491852,0.3396139442920685,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8609389066696167,0.4640026986598968,0.4423291087150574,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6996272802352905,0.2425051629543304,1.1106573343276978,284.9497375488281,284.95001220703125,303.2076110839844,297.2654113769531,299.0935974121094,297.2088928222656,284.94976806640625,1.0,0.6550050973892212,0.4135881066322326,0.4135881066322326,1.0,1.0,-3.4381372928619385,1.075568914413452,2.3625683784484863,0.2982602417469024,0.954477846622467,0.954477846622467,0.0,204.0840606689453,212.0,76571.6171875,0.0,3514.0556640625,1.0,278.1499938964844,282.8897399902344,300.2695007324219,305.25933837890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498082160949707,1.0,0.0,0.0,3.86124038696289,3.861266613006592,9.94825654743181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.1357421875,0.0,1781.1162109375,1895.4371337890625,0.0,2933.474365234375,0.7873219847679138,1.0,0.0,3.0,1.0,0.0
18019500,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8291173577308655,0.4135891795158386,0.3753527700901031,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9558495283126832,0.6270952224731445,0.5952898859977722,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.870814859867096,0.4831283688545227,0.3399851322174072,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8596426844596863,0.4644356369972229,0.4427946209907532,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6984823346138,0.2426916360855102,1.1117736101150513,284.9495849609375,284.95001220703125,303.2074584960937,297.2524719238281,299.0897521972656,297.2073669433594,284.9495849609375,1.0,0.6561674475669861,0.412987470626831,0.412987470626831,1.0,1.0,-3.440847158432007,1.074834942817688,2.3660123348236084,0.2969875037670135,0.9542112350463868,0.9542112350463868,0.0,205.6467437744141,212.0,76549.859375,0.0,3529.695068359375,1.0,278.1499938964844,282.8888854980469,300.25653076171875,305.2449035644531,293.1499938964844,293.1499938964844,278.1499938964844,36006.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850218653678894,1.0,0.0,0.0,3.860846281051636,3.860872507095337,9.946226100510105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.0849609375,0.0,1780.6962890625,1895.4371337890625,0.0,2937.318603515625,0.787254810333252,1.0,0.0,3.0,1.0,0.0
18019560,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8277291059494019,0.4135925471782684,0.3754113018512726,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9540736675262452,0.6272706985473633,0.595515787601471,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8695069551467896,0.4835926592350006,0.3403509855270386,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8583676218986511,0.4648618400096893,0.4432537853717804,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6973490715026855,0.2428719252347946,1.112861394882202,284.949462890625,284.95001220703125,303.2071533203125,297.23931884765625,299.08599853515625,297.20587158203125,284.9494934082031,1.0,0.6573171019554138,0.4124249517917633,0.4124249517917633,1.0,1.0,-3.4434902667999268,1.074173927307129,2.369316339492798,0.2958022952079773,0.9539397954940796,0.9539397954940796,0.0,207.20440673828125,215.0,76526.6796875,0.0,3545.16748046875,1.0,278.1499938964844,282.8880615234375,300.2433776855469,305.23016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506259322166443,1.0,0.0,0.0,3.860327959060669,3.86035418510437,9.943555596692022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.7255859375,0.0,1780.11181640625,1895.4371337890625,0.0,2941.1337890625,0.7871643304824829,1.0,0.0,3.0,1.0,0.0
18019620,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8250001072883606,0.4135825932025909,0.3755132853984833,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.950533926486969,0.6275892853736877,0.5959349870681763,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8669511675834656,0.4845030903816223,0.3410685658454895,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8558752536773682,0.4656905233860016,0.4441498517990112,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6951135396957397,0.2432117611169815,1.114942193031311,284.9492492675781,284.95001220703125,303.20611572265625,297.2124938964844,299.0784912109375,297.2030639648437,284.9492492675781,1.0,0.6595770716667175,0.411299854516983,0.411299854516983,1.0,1.0,-3.4485621452331543,1.0727767944335938,2.3757853507995605,0.2934041619300842,0.9532604813575744,0.9532604813575744,0.0,210.3047637939453,218.0,76471.3046875,0.0,3575.576171875,1.0,278.1499938964844,282.88653564453125,300.2164306640625,305.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,36027.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514219522476196,1.0,0.0,0.0,3.858795642852783,3.858821630477905,9.93566231954901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.3427734375,0.0,1778.321533203125,1895.4371337890625,0.0,2948.591064453125,0.7868914604187012,1.0,0.0,3.0,1.0,0.0
18019680,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8250001072883606,0.4135825932025909,0.3755132853984833,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.950533926486969,0.6275892853736877,0.5959349870681763,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8669511675834656,0.4845030903816223,0.3410685658454895,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8558752536773682,0.4656905233860016,0.4441498517990112,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6951135396957397,0.2432117611169815,1.114942193031311,284.9492492675781,284.95001220703125,303.20611572265625,297.2124938964844,299.0784912109375,297.2030639648437,284.9492492675781,1.0,0.6595770716667175,0.411299854516983,0.411299854516983,1.0,1.0,-3.4485621452331543,1.0727767944335938,2.3757853507995605,0.2934041619300842,0.9532604813575744,0.9532604813575744,0.0,210.3047637939453,218.0,76471.3046875,0.0,3575.576171875,1.0,278.1499938964844,282.88653564453125,300.2164306640625,305.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,36027.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514219522476196,1.0,0.0,0.0,3.858795642852783,3.858821630477905,9.93566231954901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.3427734375,0.0,1778.321533203125,1895.4371337890625,0.0,2948.591064453125,0.7868914604187012,1.0,0.0,3.0,1.0,0.0
18019740,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8223242163658142,0.4135554134845733,0.3755996823310852,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9470148086547852,0.62787926197052,0.5963255763053894,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8644726872444153,0.4854007065296173,0.3417758643627167,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8534536361694336,0.4664940237998962,0.4450221657752991,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6929182410240173,0.2435299307107925,1.1169246435165403,284.9490051269531,284.95001220703125,303.2045593261719,297.1850891113281,299.0709228515625,297.200439453125,284.9490051269531,1.0,0.6617981791496277,0.4101747870445251,0.4101747870445251,1.0,1.0,-3.453420162200928,1.0712895393371582,2.382130622863769,0.2909621596336365,0.9524255394935608,0.9524255394935608,0.0,213.39453125,221.0,76406.2265625,0.0,3605.493408203125,1.0,278.1499938964844,282.8850402832031,300.18896484375,305.16754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36039.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85220867395401,1.0,0.0,0.0,3.856717109680176,3.856743335723877,9.924962114382652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.1875,0.0,1775.8563232421875,1895.4371337890625,0.0,2955.9619140625,0.7865182161331177,1.0,0.0,3.0,1.0,0.0
18019800,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8223242163658142,0.4135554134845733,0.3755996823310852,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9470148086547852,0.62787926197052,0.5963255763053894,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8644726872444153,0.4854007065296173,0.3417758643627167,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8534536361694336,0.4664940237998962,0.4450221657752991,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6929182410240173,0.2435299307107925,1.1169246435165403,284.9490051269531,284.95001220703125,303.2045593261719,297.1850891113281,299.0709228515625,297.200439453125,284.9490051269531,1.0,0.6617981791496277,0.4101747870445251,0.4101747870445251,1.0,1.0,-3.453420162200928,1.0712895393371582,2.382130622863769,0.2909621596336365,0.9524255394935608,0.9524255394935608,0.0,213.39453125,221.0,76406.2265625,0.0,3605.493408203125,1.0,278.1499938964844,282.8850402832031,300.18896484375,305.16754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36039.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85220867395401,1.0,0.0,0.0,3.856717109680176,3.856743335723877,9.924962114382652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.1875,0.0,1775.8563232421875,1895.4371337890625,0.0,2955.9619140625,0.7865182161331177,1.0,0.0,3.0,1.0,0.0
18019860,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8196931481361389,0.413511723279953,0.3756709694862366,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9435253739356996,0.6281457543373108,0.5966924428939819,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8620724678039551,0.4862924516201019,0.3424777090549469,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8510993123054504,0.4672722518444061,0.4458703994750976,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6907617449760437,0.2438261955976486,1.118807673454285,284.9487609863281,284.95001220703125,303.2024841308594,297.1571655273437,299.0632019042969,297.19793701171875,284.9487609863281,1.0,0.6639826893806458,0.4090321660041809,0.4090321660041809,1.0,1.0,-3.4580769538879395,1.0696682929992676,2.388408660888672,0.2884290516376495,0.9514219164848328,0.9514219164848328,0.0,216.4735870361328,224.0,76330.71875,0.0,3634.93994140625,1.0,278.1499938964844,282.8836364746094,300.1609802246094,305.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529748916625977,1.0,0.0,0.0,3.8540518283844,3.8540778160095215,9.91124807114829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.158203125,0.0,1772.6700439453125,1895.4371337890625,0.0,2963.1416015625,0.7860375046730042,1.0,0.0,3.0,1.0,0.0
18019920,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8196931481361389,0.413511723279953,0.3756709694862366,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9435253739356996,0.6281457543373108,0.5966924428939819,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8620724678039551,0.4862924516201019,0.3424777090549469,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8510993123054504,0.4672722518444061,0.4458703994750976,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6907617449760437,0.2438261955976486,1.118807673454285,284.9487609863281,284.95001220703125,303.2024841308594,297.1571655273437,299.0632019042969,297.19793701171875,284.9487609863281,1.0,0.6639826893806458,0.4090321660041809,0.4090321660041809,1.0,1.0,-3.4580769538879395,1.0696682929992676,2.388408660888672,0.2884290516376495,0.9514219164848328,0.9514219164848328,0.0,216.4735870361328,224.0,76330.71875,0.0,3634.93994140625,1.0,278.1499938964844,282.8836364746094,300.1609802246094,305.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529748916625977,1.0,0.0,0.0,3.8540518283844,3.8540778160095215,9.91124807114829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.158203125,0.0,1772.6700439453125,1895.4371337890625,0.0,2963.1416015625,0.7860375046730042,1.0,0.0,3.0,1.0,0.0
18019980,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8170981407165527,0.413453072309494,0.3757284283638,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9400732517242432,0.6283938884735107,0.5970406532287598,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8597504496574402,0.4871854484081268,0.3431791067123413,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8488084673881531,0.468026340007782,0.4466955065727234,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6886424422264099,0.2441011220216751,1.1205936670303345,284.94854736328125,284.95001220703125,303.20001220703125,297.12890625,299.0554504394531,297.1956481933594,284.94854736328125,1.0,0.6661335229873657,0.407889574766159,0.407889574766159,1.0,1.0,-3.4625496864318848,1.067966341972351,2.3945834636688232,0.2858535051345825,0.950297236442566,0.950297236442566,0.0,219.5433044433593,227.0,76246.5859375,0.0,3663.958984375,1.0,278.1499938964844,282.88232421875,300.1326599121094,305.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,36063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537186980247498,1.0,0.0,0.0,3.850864887237549,3.850890874862671,9.89486466096423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.6123046875,0.0,1768.8363037109375,1895.4371337890625,0.0,2970.11279296875,0.7854607701301575,1.0,0.0,3.0,1.0,0.0
18020040,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8170981407165527,0.413453072309494,0.3757284283638,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9400732517242432,0.6283938884735107,0.5970406532287598,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8597504496574402,0.4871854484081268,0.3431791067123413,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8488084673881531,0.468026340007782,0.4466955065727234,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6886424422264099,0.2441011220216751,1.1205936670303345,284.94854736328125,284.95001220703125,303.20001220703125,297.12890625,299.0554504394531,297.1956481933594,284.94854736328125,1.0,0.6661335229873657,0.407889574766159,0.407889574766159,1.0,1.0,-3.4625496864318848,1.067966341972351,2.3945834636688232,0.2858535051345825,0.950297236442566,0.950297236442566,0.0,219.5433044433593,227.0,76246.5859375,0.0,3663.958984375,1.0,278.1499938964844,282.88232421875,300.1326599121094,305.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,36063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537186980247498,1.0,0.0,0.0,3.850864887237549,3.850890874862671,9.89486466096423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.6123046875,0.0,1768.8363037109375,1895.4371337890625,0.0,2970.11279296875,0.7854607701301575,1.0,0.0,3.0,1.0,0.0
18020100,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8158113956451416,0.4134197831153869,0.3757535517215729,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9383631348609924,0.628513753414154,0.5972105264663696,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8586176037788391,0.4876340925693512,0.3435310125350952,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8476859331130981,0.4683966934680938,0.4471016526222229,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6875972747802734,0.2442325204610824,1.1214592456817627,284.9484558105469,284.95001220703125,303.1986083984375,297.1146850585937,299.0515441894531,297.1945495605469,284.9484558105469,1.0,0.6671996116638184,0.4073182642459869,0.4073182642459869,1.0,1.0,-3.4647364616394043,1.0670924186706543,2.39764404296875,0.2845530807971954,0.9497063755989076,0.9497063755989076,0.0,221.07669067382807,227.0,76202.3203125,0.0,3678.36669921875,1.0,278.1499938964844,282.8816833496094,300.118408203125,305.0829467773437,293.1499938964844,293.1499938964844,278.1499938964844,36068.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540862202644348,1.0,0.0,0.0,3.8491370677948,3.849163055419922,9.88598685580655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.47265625,0.0,1766.7528076171875,1895.4371337890625,0.0,2973.55712890625,0.7851475477218628,1.0,0.0,3.0,1.0,0.0
18020160,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.814531147480011,0.4133841693401336,0.3757763803005218,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.936665952205658,0.6286312341690063,0.5973778367042542,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.85750412940979,0.4880847036838531,0.3438839614391327,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8465790748596191,0.4687628149986267,0.4475036859512329,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6865622997283936,0.2443599700927734,1.1223065853118896,284.94842529296875,284.95001220703125,303.1971130371094,297.10040283203125,299.0478515625,297.1934814453125,284.94842529296875,1.0,0.6682596206665039,0.4067921638488769,0.4067921638488769,1.0,1.0,-3.46689248085022,1.0663262605667114,2.400566339492798,0.2833659052848816,0.949148416519165,0.949148416519165,0.0,222.6082763671875,230.0,76158.6640625,0.0,3692.70458984375,1.0,278.1499938964844,282.881103515625,300.1040954589844,305.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,36072.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544508218765259,1.0,0.0,0.0,3.8473904132843018,3.847416400909424,9.877016964310317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.423828125,0.0,1764.634765625,1895.4371337890625,0.0,2976.974609375,0.7848302721977234,1.0,0.0,3.0,1.0,0.0
18020220,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8119857907295227,0.4133033156394958,0.3758130967617035,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.933315098285675,0.6288582682609558,0.5977041125297546,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553389310836792,0.4889987707138061,0.344597727060318,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8444094061851501,0.4694774746894836,0.4482907354831695,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6845190525054932,0.2445982247591018,1.1239253282546997,284.9483337402344,284.95001220703125,303.19390869140625,297.0718078613281,299.0404663085937,297.19146728515625,284.9483642578125,1.0,0.6703563928604126,0.4057399928569793,0.4057399928569793,1.0,1.0,-3.471082925796509,1.0647573471069336,2.406325578689575,0.2809787690639496,0.9479902982711792,0.9479902982711792,0.0,225.66278076171875,233.0,76067.4921875,0.0,3721.078857421875,1.0,278.1499938964844,282.8800048828125,300.0754089355469,305.030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36077.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551634550094604,1.0,0.0,0.0,3.843689441680908,3.843715190887451,9.858023304332164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.7470703125,0.0,1760.13720703125,1895.4371337890625,0.0,2983.654296875,0.7841564416885376,1.0,0.0,3.0,1.0,0.0
18020280,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8119857907295227,0.4133033156394958,0.3758130967617035,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.933315098285675,0.6288582682609558,0.5977041125297546,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553389310836792,0.4889987707138061,0.344597727060318,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8444094061851501,0.4694774746894836,0.4482907354831695,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6845190525054932,0.2445982247591018,1.1239253282546997,284.9483337402344,284.95001220703125,303.19390869140625,297.0718078613281,299.0404663085937,297.19146728515625,284.9483642578125,1.0,0.6703563928604126,0.4057399928569793,0.4057399928569793,1.0,1.0,-3.471082925796509,1.0647573471069336,2.406325578689575,0.2809787690639496,0.9479902982711792,0.9479902982711792,0.0,225.66278076171875,233.0,76067.4921875,0.0,3721.078857421875,1.0,278.1499938964844,282.8800048828125,300.0754089355469,305.030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36077.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551634550094604,1.0,0.0,0.0,3.843689441680908,3.843715190887451,9.858023304332164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.7470703125,0.0,1760.13720703125,1895.4371337890625,0.0,2983.654296875,0.7841564416885376,1.0,0.0,3.0,1.0,0.0
18020340,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8094518184661865,0.4132124781608581,0.3758405745029449,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9300253987312316,0.6290792226791382,0.5980239510536194,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8532525300979614,0.4899341166019439,0.3453252911567688,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8422948718070984,0.4701727926731109,0.449059247970581,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6825109720230103,0.2448176890611648,1.125458836555481,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.0331115722656,297.18963623046875,284.9482727050781,1.0,0.6724283695220947,0.4046878218650818,0.4046878218650818,1.0,1.0,-3.4751453399658203,1.0631322860717771,2.412013053894043,0.2785597145557403,0.9467690587043762,0.9467690587043762,0.0,228.710693359375,236.0,75971.8515625,0.0,3749.165283203125,1.0,278.1499938964844,282.87890625,300.0467529296875,304.9951477050781,293.1499938964844,293.1499938964844,278.1499938964844,36083.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558576107025146,1.0,0.0,0.0,3.839734315872192,3.8397603034973145,9.837746119956137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.404296875,0.0,1755.333740234375,1895.4371337890625,0.0,2990.16162109375,0.7834356427192688,1.0,0.0,3.0,1.0,0.0
18020400,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8094518184661865,0.4132124781608581,0.3758405745029449,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9300253987312316,0.6290792226791382,0.5980239510536194,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8532525300979614,0.4899341166019439,0.3453252911567688,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8422948718070984,0.4701727926731109,0.449059247970581,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6825109720230103,0.2448176890611648,1.125458836555481,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.0331115722656,297.18963623046875,284.9482727050781,1.0,0.6724283695220947,0.4046878218650818,0.4046878218650818,1.0,1.0,-3.4751453399658203,1.0631322860717771,2.412013053894043,0.2785597145557403,0.9467690587043762,0.9467690587043762,0.0,228.710693359375,236.0,75971.8515625,0.0,3749.165283203125,1.0,278.1499938964844,282.87890625,300.0467529296875,304.9951477050781,293.1499938964844,293.1499938964844,278.1499938964844,36083.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558576107025146,1.0,0.0,0.0,3.839734315872192,3.8397603034973145,9.837746119956137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.404296875,0.0,1755.333740234375,1895.4371337890625,0.0,2990.16162109375,0.7834356427192688,1.0,0.0,3.0,1.0,0.0
18020460,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8069203495979309,0.4131146371364593,0.3758615851402282,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9268029928207396,0.6292977929115295,0.5983409881591797,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8512402772903442,0.4908908903598785,0.346066951751709,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.840233564376831,0.4708537459373474,0.4498140215873718,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6805397272109985,0.2450226545333862,1.1269267797470093,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.02569580078125,297.1879577636719,284.9482116699219,1.0,0.6744819283485413,0.403620570898056,0.403620570898056,1.0,1.0,-3.4791173934936523,1.0614216327667236,2.4176957607269287,0.2760709226131439,0.9454928636550904,0.9454928636550904,0.0,231.7552490234375,239.0,75872.484375,0.0,3777.072021484375,1.0,278.1499938964844,282.8778686523437,300.0181884765625,304.9596252441406,293.1499938964844,293.1499938964844,278.1499938964844,36088.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565307855606079,1.0,0.0,0.0,3.835564136505127,3.83558988571167,9.816388910621754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.5517578125,0.0,1750.277099609375,1895.4371337890625,0.0,2996.47314453125,0.7826754450798035,1.0,0.0,3.0,1.0,0.0
18020520,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8069203495979309,0.4131146371364593,0.3758615851402282,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9268029928207396,0.6292977929115295,0.5983409881591797,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8512402772903442,0.4908908903598785,0.346066951751709,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.840233564376831,0.4708537459373474,0.4498140215873718,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6805397272109985,0.2450226545333862,1.1269267797470093,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.02569580078125,297.1879577636719,284.9482116699219,1.0,0.6744819283485413,0.403620570898056,0.403620570898056,1.0,1.0,-3.4791173934936523,1.0614216327667236,2.4176957607269287,0.2760709226131439,0.9454928636550904,0.9454928636550904,0.0,231.7552490234375,239.0,75872.484375,0.0,3777.072021484375,1.0,278.1499938964844,282.8778686523437,300.0181884765625,304.9596252441406,293.1499938964844,293.1499938964844,278.1499938964844,36088.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565307855606079,1.0,0.0,0.0,3.835564136505127,3.83558988571167,9.816388910621754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.5517578125,0.0,1750.277099609375,1895.4371337890625,0.0,2996.47314453125,0.7826754450798035,1.0,0.0,3.0,1.0,0.0
18020580,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043869137763977,0.4129999279975891,0.3758687973022461,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236701130867004,0.62953782081604,0.598673939704895,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493214845657349,0.4919090867042541,0.3468461632728576,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382211923599243,0.4715096354484558,0.4505465626716614,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786075234413147,0.2452131062746048,1.1283282041549685,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0183410644531,297.1864318847656,284.9481506347656,1.0,0.6765198707580566,0.4025533199310303,0.4025533199310303,1.0,1.0,-3.4830305576324463,1.0596773624420166,2.423353433609009,0.2735558748245239,0.9441978931427002,0.9441978931427002,0.0,234.79324340820312,227.0,75770.671875,0.0,3804.85400390625,1.0,278.1499938964844,282.8768615722656,299.9898681640625,304.92413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36092.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571807742118835,1.0,0.0,0.0,3.831234216690064,3.8312599658966064,9.794238167160074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.4462890625,0.0,1745.0289306640625,1895.4371337890625,0.0,3002.567138671875,0.7818857431411743,1.0,0.0,3.0,1.0,0.0
18020640,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043869137763977,0.4129999279975891,0.3758687973022461,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236701130867004,0.62953782081604,0.598673939704895,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493214845657349,0.4919090867042541,0.3468461632728576,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382211923599243,0.4715096354484558,0.4505465626716614,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786075234413147,0.2452131062746048,1.1283282041549685,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0183410644531,297.1864318847656,284.9481506347656,1.0,0.6765198707580566,0.4025533199310303,0.4025533199310303,1.0,1.0,-3.4830305576324463,1.0596773624420166,2.423353433609009,0.2735558748245239,0.9441978931427002,0.9441978931427002,0.0,234.79324340820312,227.0,75770.671875,0.0,3804.85400390625,1.0,278.1499938964844,282.8768615722656,299.9898681640625,304.92413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36092.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571807742118835,1.0,0.0,0.0,3.831234216690064,3.8312599658966064,9.794238167160074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.4462890625,0.0,1745.0289306640625,1895.4371337890625,0.0,3002.567138671875,0.7818857431411743,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.805622398853302,0.41294926404953,0.375766396522522,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9254150390625,0.6296574473381042,0.5987256169319153,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8508669137954712,0.4924191832542419,0.3471519351005554,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8396249413490295,0.4718407392501831,0.4507993757724762,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6797897815704346,0.2453110069036483,1.1284887790679932,284.9474182128906,284.95001220703125,303.1806945800781,296.9725036621094,299.0145874023437,297.1856994628906,284.9473571777344,1.0,0.6756356954574585,0.4020196795463562,0.4020196795463562,1.0,1.0,-3.4838364124298096,1.058400273323059,2.425436019897461,0.2721893787384033,0.9429544806480408,0.9429544806480408,0.0,233.35955810546875,227.0,75701.3828125,0.0,3798.337646484375,1.0,278.1499938964844,282.8759155273437,299.9756774902344,304.9057312011719,293.1499938964844,293.1499938964844,278.1499938964844,36112.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574820756912231,1.0,0.0,0.0,3.828522205352783,3.828547954559326,9.780377467905057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.5302734375,0.0,1741.8858642578125,1895.4371337890625,0.0,3005.392333984375,0.7813938856124878,1.0,0.0,3.0,1.0,0.0
18020760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8080539107322693,0.4129086136817932,0.3756195306777954,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9287861585617064,0.6297978758811951,0.5987359881401062,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8536633253097534,0.4929665923118591,0.3474365472793579,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8422144055366516,0.4721747040748596,0.4509992897510528,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6820289492607117,0.245418831706047,1.128419280052185,284.9466857910156,284.95001220703125,303.1786193847656,296.9586181640625,299.01092529296875,297.1851501464844,284.9466247558594,1.0,0.6741712689399719,0.4014912545681,0.4014912545681,1.0,1.0,-3.484172105789185,1.0569747686386108,2.427197456359864,0.2707451283931732,0.9414097666740416,0.9414097666740416,0.0,230.5321350097656,215.0,75619.1015625,0.0,3782.361328125,1.0,278.1499938964844,282.8752746582031,299.96148681640625,304.8863220214844,293.1499938964844,293.1499938964844,278.1499938964844,36143.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577479124069214,1.0,0.0,0.0,3.824843883514404,3.8248696327209473,9.761592991708312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.1865234375,0.0,1737.6572265625,1895.4371337890625,0.0,3007.885009765625,0.7807377576828003,1.0,0.0,3.0,1.0,0.0
18020820,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.814882218837738,0.4128585457801819,0.3752699494361877,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9384562373161316,0.6301496028900146,0.5987319946289062,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8616506457328796,0.4941830337047577,0.3480214476585388,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8496236205101013,0.4728555381298065,0.4513228237628937,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.688465416431427,0.2456695437431335,1.1280125379562378,284.9459228515625,284.95001220703125,303.1744384765625,296.9312438964844,299.00396728515625,297.1846618652344,284.9458923339844,1.0,0.6700931191444397,0.4004344046115875,0.4004344046115875,1.0,1.0,-3.484351396560669,1.053951621055603,2.4303996562957764,0.2677787244319916,0.9383249282836914,0.9383249282836914,0.0,222.66534423828125,203.0,75439.40625,0.0,3736.0244140625,1.0,278.1499938964844,282.8748474121094,299.9334716796875,304.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858177661895752,1.0,0.0,0.0,3.816060066223145,3.816085577011109,9.716808335724636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.294921875,0.0,1727.3636474609375,1895.4371337890625,0.0,3011.91455078125,0.7791617512702942,1.0,0.0,3.0,1.0,0.0
18020880,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.814882218837738,0.4128585457801819,0.3752699494361877,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9384562373161316,0.6301496028900146,0.5987319946289062,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8616506457328796,0.4941830337047577,0.3480214476585388,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8496236205101013,0.4728555381298065,0.4513228237628937,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.688465416431427,0.2456695437431335,1.1280125379562378,284.9459228515625,284.95001220703125,303.1744384765625,296.9312438964844,299.00396728515625,297.1846618652344,284.9458923339844,1.0,0.6700931191444397,0.4004344046115875,0.4004344046115875,1.0,1.0,-3.484351396560669,1.053951621055603,2.4303996562957764,0.2677787244319916,0.9383249282836914,0.9383249282836914,0.0,222.66534423828125,203.0,75439.40625,0.0,3736.0244140625,1.0,278.1499938964844,282.8748474121094,299.9334716796875,304.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858177661895752,1.0,0.0,0.0,3.816060066223145,3.816085577011109,9.716808335724636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.294921875,0.0,1727.3636474609375,1895.4371337890625,0.0,3011.91455078125,0.7791617512702942,1.0,0.0,3.0,1.0,0.0
18020940,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8237155079841614,0.4128582775592804,0.3748924136161804,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9509958028793336,0.630575954914093,0.5987287759780884,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8723868131637573,0.495532751083374,0.348649799823761,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8596068024635315,0.4735644161701202,0.4515953361988067,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6970468759536743,0.2459672391414642,1.1274628639221191,284.94580078125,284.95001220703125,303.1701965332031,296.90447998046875,298.9974365234375,297.1848449707031,284.9458312988281,1.0,0.665032684803009,0.3993775248527527,0.3993775248527527,1.0,1.0,-3.48431658744812,1.050849199295044,2.433467388153076,0.2647669315338135,0.9354760646820068,0.9354760646820068,0.0,212.89230346679688,191.0,75253.875,0.0,3677.817138671875,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36207.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585123419761658,1.0,0.0,0.0,3.8064467906951904,3.806472539901733,9.6679150374257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.9521484375,0.0,1715.907470703125,1895.4371337890625,0.0,3015.053466796875,0.7774193286895752,1.0,0.0,3.0,1.0,0.0
18021000,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8237155079841614,0.4128582775592804,0.3748924136161804,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9509958028793336,0.630575954914093,0.5987287759780884,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8723868131637573,0.495532751083374,0.348649799823761,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8596068024635315,0.4735644161701202,0.4515953361988067,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6970468759536743,0.2459672391414642,1.1274628639221191,284.94580078125,284.95001220703125,303.1701965332031,296.90447998046875,298.9974365234375,297.1848449707031,284.9458312988281,1.0,0.665032684803009,0.3993775248527527,0.3993775248527527,1.0,1.0,-3.48431658744812,1.050849199295044,2.433467388153076,0.2647669315338135,0.9354760646820068,0.9354760646820068,0.0,212.89230346679688,191.0,75253.875,0.0,3677.817138671875,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36207.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585123419761658,1.0,0.0,0.0,3.8064467906951904,3.806472539901733,9.6679150374257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.9521484375,0.0,1715.907470703125,1895.4371337890625,0.0,3015.053466796875,0.7774193286895752,1.0,0.0,3.0,1.0,0.0
18021060,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8343247771263123,0.412904292345047,0.3745188415050506,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9652416706085204,0.6310569047927856,0.5987403988838196,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8855531811714172,0.4969904124736786,0.3493271172046661,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8719291687011719,0.4743030965328216,0.4518552124500274,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7073848843574524,0.2463045120239257,1.1269067525863647,284.9461364746094,284.95001220703125,303.1659545898437,296.87847900390625,298.9918518066406,297.1854858398437,284.9461669921875,1.0,0.6594408750534058,0.398448646068573,0.398448646068573,1.0,1.0,-3.484339475631714,1.0481239557266235,2.43621563911438,0.26211017370224,0.933072566986084,0.933072566986084,0.0,202.0872802734375,179.0,75078.7734375,0.0,3613.609619140625,1.0,278.1499938964844,282.8756408691406,299.8800354003906,304.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36204.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85880446434021,1.0,0.0,0.0,3.797128200531006,3.7971537113189697,9.620636092222412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.84375,0.0,1704.687744140625,1895.4371337890625,0.0,3017.79296875,0.7757165431976318,1.0,0.0,3.0,1.0,0.0
18021120,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8343247771263123,0.412904292345047,0.3745188415050506,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9652416706085204,0.6310569047927856,0.5987403988838196,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8855531811714172,0.4969904124736786,0.3493271172046661,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8719291687011719,0.4743030965328216,0.4518552124500274,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7073848843574524,0.2463045120239257,1.1269067525863647,284.9461364746094,284.95001220703125,303.1659545898437,296.87847900390625,298.9918518066406,297.1854858398437,284.9461669921875,1.0,0.6594408750534058,0.398448646068573,0.398448646068573,1.0,1.0,-3.484339475631714,1.0481239557266235,2.43621563911438,0.26211017370224,0.933072566986084,0.933072566986084,0.0,202.0872802734375,179.0,75078.7734375,0.0,3613.609619140625,1.0,278.1499938964844,282.8756408691406,299.8800354003906,304.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36204.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85880446434021,1.0,0.0,0.0,3.797128200531006,3.7971537113189697,9.620636092222412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.84375,0.0,1704.687744140625,1895.4371337890625,0.0,3017.79296875,0.7757165431976318,1.0,0.0,3.0,1.0,0.0
