time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8469299674034119,0.4129868745803833,0.3741594851016998,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.980220377445221,0.6315793991088867,0.5987719297409058,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010552167892456,0.4985443353652954,0.3500572144985199,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865867853164673,0.4750658273696899,0.4521174132823944,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7187923789024353,0.2466709166765213,1.126389503479004,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.986572265625,297.1864624023437,284.94647216796875,1.0,0.6535682678222656,0.3975197672843933,0.3975197672843933,1.0,1.0,-3.48451828956604,1.045459866523743,2.439058303833008,0.2594709098339081,0.9309147000312804,0.9309147000312804,0.0,190.7421264648437,167.0,74913.4296875,0.0,3546.5615234375,1.0,278.1499938964844,282.8761291503906,299.8548278808594,304.7309265136719,293.1499938964844,293.1499938964844,278.1499938964844,36194.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590859770774841,1.0,0.0,0.0,3.788400888442993,3.788426160812378,9.576463071425678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.849609375,0.0,1694.17578125,1895.4371337890625,0.0,3020.432861328125,0.7741168737411499,1.0,0.0,3.0,1.0,0.0
18021240,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8469299674034119,0.4129868745803833,0.3741594851016998,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.980220377445221,0.6315793991088867,0.5987719297409058,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010552167892456,0.4985443353652954,0.3500572144985199,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865867853164673,0.4750658273696899,0.4521174132823944,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7187923789024353,0.2466709166765213,1.126389503479004,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.986572265625,297.1864624023437,284.94647216796875,1.0,0.6535682678222656,0.3975197672843933,0.3975197672843933,1.0,1.0,-3.48451828956604,1.045459866523743,2.439058303833008,0.2594709098339081,0.9309147000312804,0.9309147000312804,0.0,190.7421264648437,167.0,74913.4296875,0.0,3546.5615234375,1.0,278.1499938964844,282.8761291503906,299.8548278808594,304.7309265136719,293.1499938964844,293.1499938964844,278.1499938964844,36194.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590859770774841,1.0,0.0,0.0,3.788400888442993,3.788426160812378,9.576463071425678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.849609375,0.0,1694.17578125,1895.4371337890625,0.0,3020.432861328125,0.7741168737411499,1.0,0.0,3.0,1.0,0.0
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.854099690914154,0.413038045167923,0.3739853203296661,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.98770409822464,0.6318523287773132,0.5987951159477234,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9099539518356324,0.4993513524532318,0.3504404127597809,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.894804835319519,0.4754535853862762,0.4522508680820465,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7247606515884399,0.2468612790107727,1.1261465549468994,284.94659423828125,284.95001220703125,303.15972900390625,296.8410949707031,298.9839782714844,297.18701171875,284.9466247558594,1.0,0.6505758166313171,0.3970553278923034,0.3970553278923034,1.0,1.0,-3.48466420173645,1.044145584106445,2.440518617630005,0.2581537067890167,0.9298942685127258,0.9298942685127258,0.0,184.9701232910156,167.0,74833.7578125,0.0,3512.581298828125,1.0,278.1499938964844,282.8763122558594,299.8425598144531,304.71307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36189.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592193722724915,1.0,0.0,0.0,3.784223794937134,3.784249067306519,9.55535711000266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.998046875,0.0,1689.1568603515625,1895.4371337890625,0.0,3021.683837890625,0.773350715637207,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8619161248207092,0.4130925834178924,0.3738132119178772,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9950453639030457,0.6321290731430054,0.5988209247589111,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9201462268829346,0.5001684427261353,0.3508297801017761,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9036254286766052,0.475843608379364,0.4523853957653045,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7310568690299988,0.2470539957284927,1.1259099245071411,284.9468078613281,284.95001220703125,303.1576843261719,296.8291320800781,298.9816589355469,297.1875915527344,284.94683837890625,1.0,0.6475636959075928,0.3966405689716339,0.3966405689716339,1.0,1.0,-3.484833240509033,1.0429749488830566,2.441858291625977,0.2569731771945953,0.928957462310791,0.928957462310791,0.0,179.17262268066406,155.0,74757.515625,0.0,3478.500244140625,1.0,278.1499938964844,282.8765563964844,299.8304748535156,304.6955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36181.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593398928642273,1.0,0.0,0.0,3.78017783164978,3.780203104019165,9.534934974908538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.7666015625,0.0,1684.2877197265625,1895.4371337890625,0.0,3022.81396484375,0.7726078629493713,1.0,0.0,3.0,1.0,0.0
18021420,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8748455047607422,0.4131201803684234,0.3735430538654327,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9990000128746032,0.6339659690856934,0.5842562317848206,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.937340497970581,0.5017518997192383,0.3516896963119507,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9191559553146362,0.476546049118042,0.4527329206466675,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7413607239723206,0.2473770678043365,1.1258432865142822,284.9378967285156,284.95001220703125,303.1537475585937,296.8060607910156,298.9764099121094,297.1895751953125,284.93731689453125,1.0,0.6403338313102722,0.3958110213279724,0.3958110213279724,1.0,1.0,-3.468391180038452,1.0348886251449585,2.433502435684204,0.2530011534690857,0.9181474447250366,0.9181474447250366,0.0,169.80685424804688,143.0,74301.0625,0.0,3383.8857421875,1.0,278.1499938964844,282.8722229003906,299.8057556152344,304.6482238769531,293.1499938964844,293.1499938964844,278.1499938964844,36486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593053817749023,1.0,0.0,0.0,3.7608425617218018,3.7608678340911865,9.437644621357322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.828125,0.0,1663.769287109375,1895.4371337890625,0.0,3022.490478515625,0.7691729068756104,1.0,0.0,3.0,1.0,0.0
18021480,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8748455047607422,0.4131201803684234,0.3735430538654327,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9990000128746032,0.6339659690856934,0.5842562317848206,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.937340497970581,0.5017518997192383,0.3516896963119507,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9191559553146362,0.476546049118042,0.4527329206466675,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7413607239723206,0.2473770678043365,1.1258432865142822,284.9378967285156,284.95001220703125,303.1537475585937,296.8060607910156,298.9764099121094,297.1895751953125,284.93731689453125,1.0,0.6403338313102722,0.3958110213279724,0.3958110213279724,1.0,1.0,-3.468391180038452,1.0348886251449585,2.433502435684204,0.2530011534690857,0.9181474447250366,0.9181474447250366,0.0,169.80685424804688,143.0,74301.0625,0.0,3383.8857421875,1.0,278.1499938964844,282.8722229003906,299.8057556152344,304.6482238769531,293.1499938964844,293.1499938964844,278.1499938964844,36486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593053817749023,1.0,0.0,0.0,3.7608425617218018,3.7608678340911865,9.437644621357322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.828125,0.0,1663.769287109375,1895.4371337890625,0.0,3022.490478515625,0.7691729068756104,1.0,0.0,3.0,1.0,0.0
18021540,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8878039717674255,0.4130768477916717,0.3732270002365112,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.6393057703971863,0.559096097946167,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.953793466091156,0.503298819065094,0.3525395095348358,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9352567791938782,0.4771762490272522,0.453034907579422,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7517428398132324,0.2476398795843124,1.1256365776062012,284.9298095703125,284.95001220703125,303.1499938964844,296.7842102050781,298.9745788574219,297.1976928710937,284.9295349121094,1.0,0.6315250396728516,0.3949814736843109,0.3949814736843109,1.0,1.0,-3.438893318176269,1.0223664045333862,2.4165267944335938,0.2471696138381958,0.9011524319648744,0.9011524319648744,0.0,160.7822265625,146.0,73447.0703125,0.0,3261.977294921875,1.0,278.1499938964844,282.87420654296875,299.7787780761719,304.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36982.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581719398498535,1.0,0.0,0.0,3.715445041656494,3.7154698371887207,9.2111736194056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.611328125,0.0,1614.685302734375,1895.4371337890625,0.0,3011.861083984375,0.7612349390983582,1.0,0.0,3.0,1.0,0.0
18021600,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8878039717674255,0.4130768477916717,0.3732270002365112,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.6393057703971863,0.559096097946167,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.953793466091156,0.503298819065094,0.3525395095348358,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9352567791938782,0.4771762490272522,0.453034907579422,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7517428398132324,0.2476398795843124,1.1256365776062012,284.9298095703125,284.95001220703125,303.1499938964844,296.7842102050781,298.9745788574219,297.1976928710937,284.9295349121094,1.0,0.6315250396728516,0.3949814736843109,0.3949814736843109,1.0,1.0,-3.438893318176269,1.0223664045333862,2.4165267944335938,0.2471696138381958,0.9011524319648744,0.9011524319648744,0.0,160.7822265625,146.0,73447.0703125,0.0,3261.977294921875,1.0,278.1499938964844,282.87420654296875,299.7787780761719,304.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36982.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581719398498535,1.0,0.0,0.0,3.715445041656494,3.7154698371887207,9.2111736194056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.611328125,0.0,1614.685302734375,1895.4371337890625,0.0,3011.861083984375,0.7612349390983582,1.0,0.0,3.0,1.0,0.0
18021660,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8959643840789795,0.4131437838077545,0.3730924427509308,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6464661955833435,0.5441893339157104,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9638686180114746,0.5049976110458374,0.3535570204257965,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9453400373458862,0.4778986275196075,0.4535127580165863,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.75848788022995,0.2479691356420517,1.1261742115020752,284.9372253417969,284.95001220703125,303.14569091796875,296.7637939453125,298.9830017089844,297.2172241210937,284.9375,1.0,0.6270684003829956,0.3944405615329742,0.3944405615329742,1.0,1.0,-3.423223733901977,1.0154207944869995,2.407803058624268,0.2434339970350265,0.8947415947914124,0.8947415947914124,0.0,155.661376953125,164.0,72796.296875,0.0,3196.12890625,1.0,278.1499938964844,282.8865661621094,299.755126953125,304.49658203125,293.1499938964844,293.1499938964844,278.45001220703125,36852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563395738601685,1.0,0.0,0.0,3.672650814056397,3.672675132751465,9.000208365250728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.7412109375,0.0,1564.9345703125,1895.4371337890625,0.0,2994.679931640625,0.7534860968589783,1.0,0.0,3.0,1.0,0.0
18021720,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8959643840789795,0.4131437838077545,0.3730924427509308,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6464661955833435,0.5441893339157104,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9638686180114746,0.5049976110458374,0.3535570204257965,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9453400373458862,0.4778986275196075,0.4535127580165863,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.75848788022995,0.2479691356420517,1.1261742115020752,284.9372253417969,284.95001220703125,303.14569091796875,296.7637939453125,298.9830017089844,297.2172241210937,284.9375,1.0,0.6270684003829956,0.3944405615329742,0.3944405615329742,1.0,1.0,-3.423223733901977,1.0154207944869995,2.407803058624268,0.2434339970350265,0.8947415947914124,0.8947415947914124,0.0,155.661376953125,164.0,72796.296875,0.0,3196.12890625,1.0,278.1499938964844,282.8865661621094,299.755126953125,304.49658203125,293.1499938964844,293.1499938964844,278.45001220703125,36852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563395738601685,1.0,0.0,0.0,3.672650814056397,3.672675132751465,9.000208365250728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.7412109375,0.0,1564.9345703125,1895.4371337890625,0.0,2994.679931640625,0.7534860968589783,1.0,0.0,3.0,1.0,0.0
18021780,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8938633799552917,0.4139061272144317,0.3736827075481415,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6526221036911011,0.5487880110740662,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.962587594985962,0.5074283480644226,0.3551602959632873,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9432490468025208,0.4792219698429107,0.4546689689159393,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7570754885673523,0.2487010955810547,1.1292389631271362,285.01910400390625,284.95001220703125,303.1400146484375,296.7448425292969,298.9955749511719,297.239990234375,285.0177307128906,1.0,0.6304657459259033,0.3938996791839599,0.3938996791839599,1.0,1.0,-3.4364264011383057,1.0183830261230469,2.418043375015259,0.2429689317941665,0.9900500774383544,0.9900500774383544,0.0,157.571044921875,182.0,72414.78125,0.0,3237.54248046875,1.0,278.4433288574219,282.9835205078125,299.7303466796875,304.38653564453125,293.1499938964844,293.1499938964844,278.1499938964844,33314.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507575392723083,1.0,0.0,0.0,3.8140130043029785,3.8140382766723633,9.706387800179073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.8662109375,0.0,1702.4178466796875,1895.4371337890625,0.0,2942.366455078125,0.7768222093582153,1.0,0.0,3.0,1.0,0.0
18021840,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8938633799552917,0.4139061272144317,0.3736827075481415,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6526221036911011,0.5487880110740662,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.962587594985962,0.5074283480644226,0.3551602959632873,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9432490468025208,0.4792219698429107,0.4546689689159393,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7570754885673523,0.2487010955810547,1.1292389631271362,285.01910400390625,284.95001220703125,303.1400146484375,296.7448425292969,298.9955749511719,297.239990234375,285.0177307128906,1.0,0.6304657459259033,0.3938996791839599,0.3938996791839599,1.0,1.0,-3.4364264011383057,1.0183830261230469,2.418043375015259,0.2429689317941665,0.9900500774383544,0.9900500774383544,0.0,157.571044921875,182.0,72414.78125,0.0,3237.54248046875,1.0,278.4433288574219,282.9835205078125,299.7303466796875,304.38653564453125,293.1499938964844,293.1499938964844,278.1499938964844,33314.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507575392723083,1.0,0.0,0.0,3.8140130043029785,3.8140382766723633,9.706387800179073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.8662109375,0.0,1702.4178466796875,1895.4371337890625,0.0,2942.366455078125,0.7768222093582153,1.0,0.0,3.0,1.0,0.0
18021900,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8893539309501648,0.4137358367443084,0.3739105761051178,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6538493037223816,0.5572758913040161,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9581865072250366,0.5081515312194824,0.3559382557868957,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9381894469261168,0.479477971792221,0.4552407264709472,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7536957263946533,0.2488593310117721,1.1310287714004517,284.8905944824219,284.95001220703125,303.1366577148437,296.73590087890625,298.99462890625,297.24053955078125,284.88934326171875,1.0,0.6342034935951233,0.3936292231082916,0.3936292231082916,1.0,1.0,-3.45067834854126,1.02245831489563,2.42822003364563,0.2437951415777206,0.9058573246002196,0.9058573246002196,0.0,160.7212677001953,182.0,73592.1953125,0.0,3288.94970703125,1.0,278.1940002441406,282.83428955078125,299.7685546875,304.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36649.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566691279411316,1.0,0.0,0.0,3.794267416000366,3.79429292678833,9.606145567886417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8369140625,0.0,1704.7252197265625,1895.4371337890625,0.0,2997.770263671875,0.7738896608352661,1.0,0.0,3.0,1.0,0.0
18021960,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8826642632484436,0.4134349226951599,0.3737654685974121,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.6538512110710144,0.5694925785064697,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9512296319007874,0.5087538361549377,0.356450468301773,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.930549383163452,0.479592502117157,0.4554997980594635,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.74867182970047,0.2489008456468582,1.132015824317932,284.9213562011719,284.95001220703125,303.13299560546875,296.7273254394531,298.98846435546875,297.2345886230469,284.9230041503906,1.0,0.6388962268829346,0.3931972086429596,0.3931972086429596,1.0,1.0,-3.467305898666382,1.0268877744674685,2.440418004989624,0.2444509714841842,0.9111303687095642,0.9111303687095642,0.0,165.1531982421875,185.0,73666.9140625,0.0,3353.907958984375,1.0,278.1565856933594,282.8579406738281,299.7496337890625,304.5605163574219,293.1499938964844,293.1499938964844,278.1499938964844,37119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585670590400696,1.0,0.0,0.0,3.7442502975463854,3.744275331497192,9.35455204853497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.4765625,0.0,1649.1685791015625,1895.4371337890625,0.0,3015.566650390625,0.7669811844825745,1.0,0.0,3.0,1.0,0.0
18022020,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8738331198692322,0.4133461713790893,0.3737637102603912,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.6523884534835815,0.5866080522537231,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9419843554496764,0.5104638338088989,0.3576931059360504,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.920408010482788,0.4801682233810425,0.4561594426631927,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7420351505279541,0.2490679174661636,1.133661866188049,284.9494934082031,284.95001220703125,303.1247253417969,296.71124267578125,298.97314453125,297.2198486328125,284.95025634765625,1.0,0.6453447937965393,0.3923331201076507,0.3923331201076507,1.0,1.0,-3.492175340652466,1.0327751636505127,2.459400415420532,0.2450159043073654,0.9210623502731324,0.9210623502731324,0.0,171.5934295654297,188.0,73953.171875,0.0,3451.01416015625,1.0,278.14996337890625,282.8765869140625,299.71759033203125,304.5204162597656,293.1499938964844,293.1499938964844,278.1499938964844,36119.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594203591346741,1.0,0.0,0.0,3.738844633102417,3.738869428634644,9.327561087957292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.58203125,0.0,1635.193115234375,1895.4371337890625,0.0,3023.56884765625,0.765138566493988,1.0,0.0,3.0,1.0,0.0
18022080,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8738331198692322,0.4133461713790893,0.3737637102603912,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.6523884534835815,0.5866080522537231,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9419843554496764,0.5104638338088989,0.3576931059360504,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.920408010482788,0.4801682233810425,0.4561594426631927,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7420351505279541,0.2490679174661636,1.133661866188049,284.9494934082031,284.95001220703125,303.1247253417969,296.71124267578125,298.97314453125,297.2198486328125,284.95025634765625,1.0,0.6453447937965393,0.3923331201076507,0.3923331201076507,1.0,1.0,-3.492175340652466,1.0327751636505127,2.459400415420532,0.2450159043073654,0.9210623502731324,0.9210623502731324,0.0,171.5934295654297,188.0,73953.171875,0.0,3451.01416015625,1.0,278.14996337890625,282.8765869140625,299.71759033203125,304.5204162597656,293.1499938964844,293.1499938964844,278.1499938964844,36119.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594203591346741,1.0,0.0,0.0,3.738844633102417,3.738869428634644,9.327561087957292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.58203125,0.0,1635.193115234375,1895.4371337890625,0.0,3023.56884765625,0.765138566493988,1.0,0.0,3.0,1.0,0.0
18022140,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8674193620681763,0.4133831262588501,0.3739462196826935,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.6503329277038574,0.5999040603637695,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9353302717208862,0.5123536586761475,0.3591059148311615,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9131580591201782,0.4808549284934997,0.4569566249847412,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7371913194656372,0.2492489218711853,1.135256290435791,284.95867919921875,284.95001220703125,303.1151428222656,296.69647216796875,298.9586486816406,297.20733642578125,284.9588623046875,1.0,0.6507612466812134,0.3914690315723419,0.3914690315723419,1.0,1.0,-3.512967824935913,1.037248134613037,2.475719690322876,0.2449211478233337,0.9305883646011353,0.9305883646011353,0.0,176.7720489501953,191.0,74292.78125,0.0,3531.97607421875,1.0,278.1499938964844,282.87945556640625,299.7026062011719,304.5237121582031,293.1499938964844,293.1499938964844,278.1499938964844,35667.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606030941009521,1.0,0.0,0.0,3.754527091979981,3.754552125930786,9.405973742104834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.4814453125,0.0,1650.0391845703125,1895.4371337890625,0.0,3034.66162109375,0.767644464969635,1.0,0.0,3.0,1.0,0.0
18022200,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8674193620681763,0.4133831262588501,0.3739462196826935,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.6503329277038574,0.5999040603637695,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9353302717208862,0.5123536586761475,0.3591059148311615,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9131580591201782,0.4808549284934997,0.4569566249847412,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7371913194656372,0.2492489218711853,1.135256290435791,284.95867919921875,284.95001220703125,303.1151428222656,296.69647216796875,298.9586486816406,297.20733642578125,284.9588623046875,1.0,0.6507612466812134,0.3914690315723419,0.3914690315723419,1.0,1.0,-3.512967824935913,1.037248134613037,2.475719690322876,0.2449211478233337,0.9305883646011353,0.9305883646011353,0.0,176.7720489501953,191.0,74292.78125,0.0,3531.97607421875,1.0,278.1499938964844,282.87945556640625,299.7026062011719,304.5237121582031,293.1499938964844,293.1499938964844,278.1499938964844,35667.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606030941009521,1.0,0.0,0.0,3.754527091979981,3.754552125930786,9.405973742104834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.4814453125,0.0,1650.0391845703125,1895.4371337890625,0.0,3034.66162109375,0.767644464969635,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8621476292610168,0.4133360981941223,0.3740595877170563,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6479146480560303,0.6110297441482544,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9300416707992554,0.5143154263496399,0.3605554401874542,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9074297547340392,0.481477826833725,0.4577003717422485,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7332349419593811,0.2494053393602371,1.1366543769836426,284.9587707519531,284.95001220703125,303.1043701171875,296.6830444335937,298.94390869140625,297.1983642578125,284.95880126953125,1.0,0.6553874015808105,0.3901531398296356,0.3901531398296356,1.0,1.0,-3.530602216720581,1.0393085479736328,2.491293668746948,0.2431128770112991,0.9366276860237122,0.9366276860237122,0.0,181.24459838867188,194.0,74606.5390625,0.0,3602.054443359375,1.0,278.1499938964844,282.8748779296875,299.6900634765625,304.5321960449219,293.1499938964844,293.1499938964844,278.1499938964844,35589.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620549440383911,1.0,0.0,0.0,3.774185180664064,3.7742104530334473,9.504728382125904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.951171875,0.0,1672.597412109375,1895.4371337890625,0.0,3048.279296875,0.7711609601974487,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8621476292610168,0.4133360981941223,0.3740595877170563,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6479146480560303,0.6110297441482544,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9300416707992554,0.5143154263496399,0.3605554401874542,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9074297547340392,0.481477826833725,0.4577003717422485,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7332349419593811,0.2494053393602371,1.1366543769836426,284.9587707519531,284.95001220703125,303.1043701171875,296.6830444335937,298.94390869140625,297.1983642578125,284.95880126953125,1.0,0.6553874015808105,0.3901531398296356,0.3901531398296356,1.0,1.0,-3.530602216720581,1.0393085479736328,2.491293668746948,0.2431128770112991,0.9366276860237122,0.9366276860237122,0.0,181.24459838867188,194.0,74606.5390625,0.0,3602.054443359375,1.0,278.1499938964844,282.8748779296875,299.6900634765625,304.5321960449219,293.1499938964844,293.1499938964844,278.1499938964844,35589.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620549440383911,1.0,0.0,0.0,3.774185180664064,3.7742104530334473,9.504728382125904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.951171875,0.0,1672.597412109375,1895.4371337890625,0.0,3048.279296875,0.7711609601974487,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8553773760795593,0.413174957036972,0.3741271197795868,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9947056770324708,0.6460521817207336,0.6125448346138,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9228250980377196,0.5162851810455322,0.3620641529560089,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.900270402431488,0.4819900095462799,0.4584022164344787,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7280775904655457,0.2495052814483642,1.1381036043167114,284.9528503417969,284.95001220703125,303.09234619140625,296.6708374023437,298.93096923828125,297.1937561035156,284.9526062011719,1.0,0.6588765978813171,0.3888372480869293,0.3888372480869293,1.0,1.0,-3.537095785140991,1.0375268459320068,2.4995689392089844,0.240116536617279,0.936149537563324,0.936149537563324,0.0,186.5092163085937,197.0,74709.078125,0.0,3649.62939453125,1.0,278.1499938964844,282.8675231933594,299.6767578125,304.52978515625,293.1499938964844,293.1499938964844,278.1499938964844,35764.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863234281539917,1.0,0.0,0.0,3.785398006439209,3.7854232788085938,9.561288152326597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.93359375,0.0,1687.2618408203125,1895.4371337890625,0.0,3059.341552734375,0.7732712030410767,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8553773760795593,0.413174957036972,0.3741271197795868,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9947056770324708,0.6460521817207336,0.6125448346138,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9228250980377196,0.5162851810455322,0.3620641529560089,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.900270402431488,0.4819900095462799,0.4584022164344787,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7280775904655457,0.2495052814483642,1.1381036043167114,284.9528503417969,284.95001220703125,303.09234619140625,296.6708374023437,298.93096923828125,297.1937561035156,284.9526062011719,1.0,0.6588765978813171,0.3888372480869293,0.3888372480869293,1.0,1.0,-3.537095785140991,1.0375268459320068,2.4995689392089844,0.240116536617279,0.936149537563324,0.936149537563324,0.0,186.5092163085937,197.0,74709.078125,0.0,3649.62939453125,1.0,278.1499938964844,282.8675231933594,299.6767578125,304.52978515625,293.1499938964844,293.1499938964844,278.1499938964844,35764.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863234281539917,1.0,0.0,0.0,3.785398006439209,3.7854232788085938,9.561288152326597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.93359375,0.0,1687.2618408203125,1895.4371337890625,0.0,3059.341552734375,0.7732712030410767,1.0,0.0,3.0,1.0,0.0
18022500,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8522979617118835,0.4130725562572479,0.3741290867328644,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.99168199300766,0.6455973982810974,0.6120627522468567,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9195997714996338,0.5172718167304993,0.3628139495849609,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8970550298690796,0.4822227954864502,0.4587194621562958,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7257049679756165,0.2495380640029907,1.1387113332748413,284.9502868652344,284.95001220703125,303.0859069824219,296.6651916503906,298.9251708984375,297.1928100585937,284.9501342773437,1.0,0.6603000164031982,0.3881793320178985,0.3881793320178985,1.0,1.0,-3.538571119308472,1.0360398292541504,2.5025315284729004,0.2382999956607818,0.9346795082092284,0.9346795082092284,0.0,188.9322509765625,197.0,74695.5859375,0.0,3667.888671875,1.0,278.1499938964844,282.8651733398437,299.6698608398437,304.5230712890625,293.1499938964844,293.1499938964844,278.1499938964844,35882.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636054396629333,1.0,0.0,0.0,3.786422252655029,3.786447763442993,9.566463177179685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.947265625,0.0,1689.39794921875,1895.4371337890625,0.0,3062.823486328125,0.7735329866409302,1.0,0.0,3.0,1.0,0.0
18022560,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8496501445770264,0.4129739701747894,0.37411829829216,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.989051878452301,0.6453647017478943,0.611819326877594,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.916933298110962,0.5182737708091736,0.3635633885860443,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8942999839782715,0.4824556410312652,0.459020584821701,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7236512303352356,0.2495703995227813,1.1392487287521362,284.9491882324219,284.95001220703125,303.07916259765625,296.6598205566406,298.9204406738281,297.1923828125,284.9491577148437,1.0,0.6616060733795166,0.3876830637454986,0.3876830637454986,1.0,1.0,-3.540175199508667,1.0350499153137207,2.5051252841949463,0.2369547486305236,0.9337369203567504,0.9337369203567504,0.0,191.0873565673828,200.0,74678.4921875,0.0,3684.89794921875,1.0,278.1499938964844,282.8641052246094,299.663330078125,304.5154113769531,293.1499938964844,293.1499938964844,278.1499938964844,35954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638537526130676,1.0,0.0,0.0,3.786283016204834,3.7863082885742174,9.56575831878581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.7578125,0.0,1689.7894287109375,1895.4371337890625,0.0,3065.152587890625,0.7735636830329895,1.0,0.0,3.0,1.0,0.0
18022620,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8451782464981079,0.4127941131591797,0.3740891814231872,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9845338463783264,0.6452535390853882,0.6117350459098816,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9126767516136168,0.5203227400779724,0.3650770485401153,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8896687030792236,0.4829300343990326,0.4596064984798431,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7201408743858337,0.2496411800384521,1.1402385234832764,284.94873046875,284.95001220703125,303.0648498535156,296.64996337890625,298.9115295410156,297.19244384765625,284.94873046875,1.0,0.6640162467956543,0.3866905868053436,0.3866905868053436,1.0,1.0,-3.54375433921814,1.0332480669021606,2.510506391525269,0.2343592792749405,0.9326193928718568,0.9326193928718568,0.0,194.89923095703125,203.0,74641.328125,0.0,3716.87060546875,1.0,278.1499938964844,282.86328125,299.6517944335937,304.50079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36018.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641576766967773,1.0,0.0,0.0,3.784982204437256,3.7850074768066406,9.5591872195655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.94140625,0.0,1688.7344970703125,1895.4371337890625,0.0,3068.00390625,0.7733793258666992,1.0,0.0,3.0,1.0,0.0
18022680,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8451782464981079,0.4127941131591797,0.3740891814231872,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9845338463783264,0.6452535390853882,0.6117350459098816,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9126767516136168,0.5203227400779724,0.3650770485401153,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8896687030792236,0.4829300343990326,0.4596064984798431,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7201408743858337,0.2496411800384521,1.1402385234832764,284.94873046875,284.95001220703125,303.0648498535156,296.64996337890625,298.9115295410156,297.19244384765625,284.94873046875,1.0,0.6640162467956543,0.3866905868053436,0.3866905868053436,1.0,1.0,-3.54375433921814,1.0332480669021606,2.510506391525269,0.2343592792749405,0.9326193928718568,0.9326193928718568,0.0,194.89923095703125,203.0,74641.328125,0.0,3716.87060546875,1.0,278.1499938964844,282.86328125,299.6517944335937,304.50079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36018.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641576766967773,1.0,0.0,0.0,3.784982204437256,3.7850074768066406,9.5591872195655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.94140625,0.0,1688.7344970703125,1895.4371337890625,0.0,3068.00390625,0.7733793258666992,1.0,0.0,3.0,1.0,0.0
18022740,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.841433584690094,0.4126315414905548,0.3740601241588592,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9806745648384094,0.6454074382781982,0.6119582056999207,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.909387707710266,0.5224317312240601,0.366620808839798,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8858174085617065,0.4834126532077789,0.4601828157901764,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7171478271484375,0.2497210502624511,1.141182541847229,284.9490051269531,284.95001220703125,303.0494079589844,296.64117431640625,298.9028015136719,297.1931457519531,284.94903564453125,1.0,0.666248083114624,0.3856981098651886,0.3856981098651886,1.0,1.0,-3.5476739406585693,1.0315510034561155,2.516123056411743,0.2317937165498733,0.9321361780166626,0.9321361780166626,0.0,198.2704925537109,206.0,74608.1015625,0.0,3747.086181640625,1.0,278.1499938964844,282.863037109375,299.64239501953125,304.488525390625,293.1499938964844,293.1499938964844,278.1499938964844,36028.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643409013748169,1.0,0.0,0.0,3.783486843109131,3.783512115478516,9.551635002935654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.6552734375,0.0,1687.03173828125,1895.4371337890625,0.0,3069.722412109375,0.7731166481971741,1.0,0.0,3.0,1.0,0.0
18022800,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.841433584690094,0.4126315414905548,0.3740601241588592,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9806745648384094,0.6454074382781982,0.6119582056999207,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.909387707710266,0.5224317312240601,0.366620808839798,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8858174085617065,0.4834126532077789,0.4601828157901764,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7171478271484375,0.2497210502624511,1.141182541847229,284.9490051269531,284.95001220703125,303.0494079589844,296.64117431640625,298.9028015136719,297.1931457519531,284.94903564453125,1.0,0.666248083114624,0.3856981098651886,0.3856981098651886,1.0,1.0,-3.5476739406585693,1.0315510034561155,2.516123056411743,0.2317937165498733,0.9321361780166626,0.9321361780166626,0.0,198.2704925537109,206.0,74608.1015625,0.0,3747.086181640625,1.0,278.1499938964844,282.863037109375,299.64239501953125,304.488525390625,293.1499938964844,293.1499938964844,278.1499938964844,36028.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643409013748169,1.0,0.0,0.0,3.783486843109131,3.783512115478516,9.551635002935654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.6552734375,0.0,1687.03173828125,1895.4371337890625,0.0,3069.722412109375,0.7731166481971741,1.0,0.0,3.0,1.0,0.0
18022860,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8380069136619568,0.4124734103679657,0.374030739068985,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9770295023918152,0.6456339955329895,0.6122667789459229,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9065415263175964,0.5245773196220398,0.3681864738464355,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8823020458221436,0.483894944190979,0.4607539176940918,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.71434485912323,0.2498038858175277,1.142114281654358,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.894775390625,297.194091796875,284.9495544433594,1.0,0.6684126853942871,0.3848674893379211,0.3848674893379211,1.0,1.0,-3.551700592041016,1.0303559303283691,2.5213446617126465,0.22970512509346,0.932101845741272,0.932101845741272,0.0,201.4891357421875,209.0,74590.0078125,0.0,3776.7060546875,1.0,278.1499938964844,282.8629150390625,299.6343078613281,304.4784851074219,293.1499938964844,293.1499938964844,278.1499938964844,36019.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644872903823853,1.0,0.0,0.0,3.782656192779541,3.782681465148926,9.54744223236048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.25,0.0,1685.973876953125,1895.4371337890625,0.0,3071.095947265625,0.7729624509811401,1.0,0.0,3.0,1.0,0.0
18022920,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8380069136619568,0.4124734103679657,0.374030739068985,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9770295023918152,0.6456339955329895,0.6122667789459229,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9065415263175964,0.5245773196220398,0.3681864738464355,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8823020458221436,0.483894944190979,0.4607539176940918,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.71434485912323,0.2498038858175277,1.142114281654358,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.894775390625,297.194091796875,284.9495544433594,1.0,0.6684126853942871,0.3848674893379211,0.3848674893379211,1.0,1.0,-3.551700592041016,1.0303559303283691,2.5213446617126465,0.22970512509346,0.932101845741272,0.932101845741272,0.0,201.4891357421875,209.0,74590.0078125,0.0,3776.7060546875,1.0,278.1499938964844,282.8629150390625,299.6343078613281,304.4784851074219,293.1499938964844,293.1499938964844,278.1499938964844,36019.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644872903823853,1.0,0.0,0.0,3.782656192779541,3.782681465148926,9.54744223236048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.25,0.0,1685.973876953125,1895.4371337890625,0.0,3071.095947265625,0.7729624509811401,1.0,0.0,3.0,1.0,0.0
18022980,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8348096013069153,0.4123120605945587,0.37399622797966,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9735255241394044,0.6458911299705505,0.6126149296760559,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9040376543998718,0.5267626643180847,0.3697780966758728,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8790315985679626,0.4843679070472717,0.4613137543201446,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7116593718528748,0.24988454580307,1.1430219411849976,284.9498291015625,284.95001220703125,303.0152587890625,296.6266784667969,298.886474609375,297.19512939453125,284.9498596191406,1.0,0.670525074005127,0.3840368688106537,0.3840368688106537,1.0,1.0,-3.5557589530944824,1.029179334640503,2.5265796184539795,0.2276261895895004,0.9322208166122437,0.9322208166122437,0.0,204.60256958007807,212.0,74581.890625,0.0,3805.830322265625,1.0,278.1499938964844,282.86260986328125,299.6275939941406,304.470703125,293.1499938964844,293.1499938964844,278.1499938964844,36008.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646440505981445,1.0,0.0,0.0,3.782492876052856,3.782518148422241,9.546616865918622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.9169921875,0.0,1685.6973876953125,1895.4371337890625,0.0,3072.566650390625,0.7729262113571167,1.0,0.0,3.0,1.0,0.0
