time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8348096013069153,0.4123120605945587,0.37399622797966,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9735255241394044,0.6458911299705505,0.6126149296760559,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9040376543998718,0.5267626643180847,0.3697780966758728,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8790315985679626,0.4843679070472717,0.4613137543201446,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7116593718528748,0.24988454580307,1.1430219411849976,284.9498291015625,284.95001220703125,303.0152587890625,296.6266784667969,298.886474609375,297.19512939453125,284.9498596191406,1.0,0.670525074005127,0.3840368688106537,0.3840368688106537,1.0,1.0,-3.5557589530944824,1.029179334640503,2.5265796184539795,0.2276261895895004,0.9322208166122437,0.9322208166122437,0.0,204.60256958007807,212.0,74581.890625,0.0,3805.830322265625,1.0,278.1499938964844,282.86260986328125,299.6275939941406,304.470703125,293.1499938964844,293.1499938964844,278.1499938964844,36008.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646440505981445,1.0,0.0,0.0,3.782492876052856,3.782518148422241,9.546616865918622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.9169921875,0.0,1685.6973876953125,1895.4371337890625,0.0,3072.566650390625,0.7729262113571167,1.0,0.0,3.0,1.0,0.0
18023100,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8332600593566895,0.412229835987091,0.3739774525165558,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9717867374420166,0.6460211873054504,0.6127917170524597,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.902865469455719,0.5278628468513489,0.3705789446830749,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.877449095249176,0.4846016466617584,0.4615909457206726,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7103280425071716,0.249923825263977,1.1434699296951294,284.949951171875,284.95001220703125,303.0060729980469,296.6236572265625,298.8822631835937,297.1956481933594,284.9499816894531,1.0,0.671572744846344,0.3836215734481811,0.3836215734481811,1.0,1.0,-3.557783842086792,1.0285866260528564,2.5291972160339355,0.2265830188989639,0.9322911500930786,0.9322911500930786,0.0,206.1479339599609,212.0,74579.2265625,0.0,3820.33837890625,1.0,278.1499938964844,282.8624267578125,299.6244812011719,304.4671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36004.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647079467773438,1.0,0.0,0.0,3.7825074195861816,3.7825326919555664,9.54669076236314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.544921875,0.0,1685.6796875,1895.4371337890625,0.0,3073.166015625,0.7729259729385376,1.0,0.0,3.0,1.0,0.0
18023160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317419290542603,0.4121454060077667,0.373956561088562,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700585603713988,0.6461490392684937,0.6129674315452576,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017403721809388,0.5289700031280518,0.3713846504688263,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8759012818336487,0.4848315715789795,0.4618643820285797,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.709002673625946,0.2499614804983139,1.1439096927642822,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8778991699219,297.1961669921875,284.9500427246094,1.0,0.672613263130188,0.3831914365291595,0.3831914365291595,1.0,1.0,-3.559797525405884,1.0279457569122314,2.5318517684936523,0.2254933267831802,0.9323552250862122,0.9323552250862122,0.0,207.68360900878903,215.0,74577.4375,0.0,3834.773681640625,1.0,278.1499938964844,282.8622436523437,299.62164306640625,304.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647730946540833,1.0,0.0,0.0,3.7825748920440674,3.782600164413452,9.547031822876306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.392578125,0.0,1685.734375,1895.4371337890625,0.0,3073.776611328125,0.7729360461235046,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287814259529114,0.4119693338871002,0.373908132314682,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9666190147399902,0.6463943123817444,0.6133110523223877,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995799422264099,0.5312020182609558,0.3730084896087646,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728922605514526,0.4852798283100128,0.4624003171920776,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063740491867065,0.2500316798686981,1.144765019416809,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.868896484375,297.1971435546875,284.9501342773437,1.0,0.6746763586997986,0.3823311626911163,0.3823311626911163,1.0,1.0,-3.5637803077697754,1.0266377925872805,2.537142276763916,0.2232961058616638,0.9324905872344972,0.9324905872344972,0.0,210.73741149902344,218.0,74576.5625,0.0,3863.471435546875,1.0,278.1499938964844,282.8618469238281,299.6166687011719,304.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,35996.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648988008499146,1.0,0.0,0.0,3.782841682434082,3.782866954803467,9.54837787503493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.734375,0.0,1686.0166015625,1895.4371337890625,0.0,3074.956298828125,0.7729816436767578,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287814259529114,0.4119693338871002,0.373908132314682,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9666190147399902,0.6463943123817444,0.6133110523223877,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995799422264099,0.5312020182609558,0.3730084896087646,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728922605514526,0.4852798283100128,0.4624003171920776,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063740491867065,0.2500316798686981,1.144765019416809,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.868896484375,297.1971435546875,284.9501342773437,1.0,0.6746763586997986,0.3823311626911163,0.3823311626911163,1.0,1.0,-3.5637803077697754,1.0266377925872805,2.537142276763916,0.2232961058616638,0.9324905872344972,0.9324905872344972,0.0,210.73741149902344,218.0,74576.5625,0.0,3863.471435546875,1.0,278.1499938964844,282.8618469238281,299.6166687011719,304.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,35996.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648988008499146,1.0,0.0,0.0,3.782841682434082,3.782866954803467,9.54837787503493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.734375,0.0,1686.0166015625,1895.4371337890625,0.0,3074.956298828125,0.7729816436767578,1.0,0.0,3.0,1.0,0.0
18023340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8258983492851257,0.4117854237556457,0.3738528192043304,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9631856083869934,0.6466248035430908,0.6136423349380493,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8975108861923218,0.533448338508606,0.3746426403522491,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8699784874916077,0.4857157766819,0.4629248678684234,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7038045525550842,0.2500964701175689,1.1455960273742676,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.859619140625,297.19805908203125,284.9501953125,1.0,0.6767232418060303,0.3814709186553955,0.3814709186553955,1.0,1.0,-3.5677077770233154,1.0253034830093384,2.5424044132232666,0.221082866191864,0.9326317310333252,0.9326317310333252,0.0,213.7835388183593,221.0,74578.0,0.0,3892.045166015625,1.0,278.1499938964844,282.86151123046875,299.61236572265625,304.4540405273437,293.1499938964844,293.1499938964844,278.1499938964844,35993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649981021881104,1.0,0.0,0.0,3.783200263977051,3.783225536346436,9.550188906359836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.6474609375,0.0,1686.4185791015625,1895.4371337890625,0.0,3075.8876953125,0.773045003414154,1.0,0.0,3.0,1.0,0.0
18023400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8258983492851257,0.4117854237556457,0.3738528192043304,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9631856083869934,0.6466248035430908,0.6136423349380493,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8975108861923218,0.533448338508606,0.3746426403522491,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8699784874916077,0.4857157766819,0.4629248678684234,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7038045525550842,0.2500964701175689,1.1455960273742676,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.859619140625,297.19805908203125,284.9501953125,1.0,0.6767232418060303,0.3814709186553955,0.3814709186553955,1.0,1.0,-3.5677077770233154,1.0253034830093384,2.5424044132232666,0.221082866191864,0.9326317310333252,0.9326317310333252,0.0,213.7835388183593,221.0,74578.0,0.0,3892.045166015625,1.0,278.1499938964844,282.86151123046875,299.61236572265625,304.4540405273437,293.1499938964844,293.1499938964844,278.1499938964844,35993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649981021881104,1.0,0.0,0.0,3.783200263977051,3.783225536346436,9.550188906359836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.6474609375,0.0,1686.4185791015625,1895.4371337890625,0.0,3075.8876953125,0.773045003414154,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230792284011841,0.411589652299881,0.3737868964672088,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9597557187080384,0.6468275785446167,0.6139488816261292,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8955299854278564,0.5357115268707275,0.3762889504432678,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671507239341736,0.486132264137268,0.4634312987327575,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012913823127747,0.2501528561115265,1.1463890075683594,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8500671386719,297.1988220214844,284.9502258300781,1.0,0.6787493228912354,0.380639374256134,0.380639374256134,1.0,1.0,-3.5715420246124268,1.0240157842636108,2.547526359558105,0.2189342975616455,0.9327971339225768,0.9327971339225768,0.0,216.8208770751953,224.0,74583.0,0.0,3920.383544921875,1.0,278.1499938964844,282.8612060546875,299.6089782714844,304.45068359375,293.1499938964844,293.1499938964844,278.1499938964844,35990.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650971055030823,1.0,0.0,0.0,3.783679246902466,3.7837045192718506,9.552607025398174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4140625,0.0,1686.969482421875,1895.4371337890625,0.0,3076.81640625,0.7731310129165649,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230792284011841,0.411589652299881,0.3737868964672088,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9597557187080384,0.6468275785446167,0.6139488816261292,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8955299854278564,0.5357115268707275,0.3762889504432678,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671507239341736,0.486132264137268,0.4634312987327575,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012913823127747,0.2501528561115265,1.1463890075683594,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8500671386719,297.1988220214844,284.9502258300781,1.0,0.6787493228912354,0.380639374256134,0.380639374256134,1.0,1.0,-3.5715420246124268,1.0240157842636108,2.547526359558105,0.2189342975616455,0.9327971339225768,0.9327971339225768,0.0,216.8208770751953,224.0,74583.0,0.0,3920.383544921875,1.0,278.1499938964844,282.8612060546875,299.6089782714844,304.45068359375,293.1499938964844,293.1499938964844,278.1499938964844,35990.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650971055030823,1.0,0.0,0.0,3.783679246902466,3.7837045192718506,9.552607025398174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4140625,0.0,1686.969482421875,1895.4371337890625,0.0,3076.81640625,0.7731310129165649,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203092813491821,0.4113852977752685,0.3737135529518127,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.95632803440094,0.6470093727111816,0.6142365336418152,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936219811439514,0.5379857420921326,0.3779431283473968,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8644008040428162,0.4865346848964691,0.4639248251914978,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698828935623169,0.2502031922340393,1.147156000137329,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8403015136719,297.1994934082031,284.9502258300781,1.0,0.6807608008384705,0.3798078298568725,0.3798078298568725,1.0,1.0,-3.575305461883545,1.0227000713348389,2.552605390548706,0.216771587729454,0.9329514503479004,0.9329514503479004,0.0,219.8576812744141,227.0,74589.0703125,0.0,3948.596923828125,1.0,278.1499938964844,282.8609619140625,299.6061706542969,304.447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35989.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651711344718933,1.0,0.0,0.0,3.784188747406006,3.784214019775391,9.555179758535814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5283203125,0.0,1687.565185546875,1895.4371337890625,0.0,3077.51123046875,0.7732231020927429,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203092813491821,0.4113852977752685,0.3737135529518127,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.95632803440094,0.6470093727111816,0.6142365336418152,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936219811439514,0.5379857420921326,0.3779431283473968,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8644008040428162,0.4865346848964691,0.4639248251914978,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698828935623169,0.2502031922340393,1.147156000137329,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8403015136719,297.1994934082031,284.9502258300781,1.0,0.6807608008384705,0.3798078298568725,0.3798078298568725,1.0,1.0,-3.575305461883545,1.0227000713348389,2.552605390548706,0.216771587729454,0.9329514503479004,0.9329514503479004,0.0,219.8576812744141,227.0,74589.0703125,0.0,3948.596923828125,1.0,278.1499938964844,282.8609619140625,299.6061706542969,304.447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35989.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651711344718933,1.0,0.0,0.0,3.784188747406006,3.784214019775391,9.555179758535814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5283203125,0.0,1687.565185546875,1895.4371337890625,0.0,3077.51123046875,0.7732231020927429,1.0,0.0,3.0,1.0,0.0
18023700,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189395070075989,0.4112791419029236,0.3736733794212341,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.954615831375122,0.6470903158187866,0.6143712401390076,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926951289176941,0.5391279458999634,0.3787737190723419,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630536794662476,0.4867294430732727,0.464165598154068,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976161599159241,0.2502256035804748,1.1475273370742798,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.83526611328125,297.1997985839844,284.9502258300781,1.0,0.6817602515220642,0.3793920576572418,0.3793920576572418,1.0,1.0,-3.5771546363830566,1.0220286846160889,2.555125951766968,0.2156830877065658,0.9330209493637084,0.9330209493637084,0.0,221.3752899169922,227.0,74592.375,0.0,3962.635986328125,1.0,278.1499938964844,282.8608703613281,299.6050109863281,304.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,35989.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652031421661377,1.0,0.0,0.0,3.7844398021698,3.784465074539185,9.55644736677641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7060546875,0.0,1687.862060546875,1895.4371337890625,0.0,3077.811279296875,0.7732686996459961,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175781965255737,0.4111707806587219,0.3736312091350555,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9529057145118712,0.6471653580665588,0.6145004630088806,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917856216430664,0.5402732491493225,0.3796064555644989,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617246747016907,0.486920416355133,0.464402824640274,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964156031608582,0.2502464354038238,1.147891640663147,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8303527832031,297.2001037597656,284.95025634765625,1.0,0.6827559471130371,0.3790092766284942,0.3790092766284942,1.0,1.0,-3.57898473739624,1.0214449167251587,2.557539701461792,0.2146856635808944,0.9331244826316832,0.9331244826316832,0.0,222.89260864257807,230.0,74597.390625,0.0,3976.63720703125,1.0,278.1499938964844,282.8608093261719,299.6040344238281,304.44610595703125,293.1499938964844,293.1499938964844,278.1499938964844,35987.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652331829071045,1.0,0.0,0.0,3.7847418785095215,3.784767150878906,9.557973044138637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.2001953125,0.0,1688.2127685546875,1895.4371337890625,0.0,3078.093017578125,0.7733234167098999,1.0,0.0,3.0,1.0,0.0
18023820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148744702339172,0.4109429121017456,0.3735370635986328,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494897723197936,0.6472870707511902,0.6147326231002808,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8900211453437805,0.5425779819488525,0.3812817335128784,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8591170907020569,0.4872846007347107,0.4648606777191162,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6940489411354065,0.2502807676792145,1.1485874652862549,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8202209472656,297.2005920410156,284.9502868652344,1.0,0.6847310662269592,0.3782436847686767,0.3782436847686767,1.0,1.0,-3.582555294036865,1.0202550888061523,2.562300205230713,0.2126863747835159,0.93331778049469,0.93331778049469,0.0,225.92379760742188,233.0,74608.359375,0.0,4004.42626953125,1.0,278.1499938964844,282.8606872558594,299.6026306152344,304.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,35986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652962446212769,1.0,0.0,0.0,3.785386085510254,3.785411357879639,9.561226761434227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5390625,0.0,1688.96875,1895.4371337890625,0.0,3078.6845703125,0.7734402418136597,1.0,0.0,3.0,1.0,0.0
18023880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148744702339172,0.4109429121017456,0.3735370635986328,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494897723197936,0.6472870707511902,0.6147326231002808,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8900211453437805,0.5425779819488525,0.3812817335128784,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8591170907020569,0.4872846007347107,0.4648606777191162,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6940489411354065,0.2502807676792145,1.1485874652862549,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8202209472656,297.2005920410156,284.9502868652344,1.0,0.6847310662269592,0.3782436847686767,0.3782436847686767,1.0,1.0,-3.582555294036865,1.0202550888061523,2.562300205230713,0.2126863747835159,0.93331778049469,0.93331778049469,0.0,225.92379760742188,233.0,74608.359375,0.0,4004.42626953125,1.0,278.1499938964844,282.8606872558594,299.6026306152344,304.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,35986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652962446212769,1.0,0.0,0.0,3.785386085510254,3.785411357879639,9.561226761434227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5390625,0.0,1688.96875,1895.4371337890625,0.0,3078.6845703125,0.7734402418136597,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8121874332427979,0.4107071459293365,0.3734361827373504,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9460880756378174,0.64738929271698,0.6149469017982483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8883174061775208,0.5448927879333496,0.3829639852046966,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8565762639045715,0.4876364767551422,0.4653072953224182,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6917283535003662,0.2503100335597992,1.1492618322372437,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,298.8099365234375,297.2010498046875,284.9502868652344,1.0,0.6866941452026367,0.3774781227111816,0.3774781227111816,1.0,1.0,-3.5860629081726074,1.0190386772155762,2.5670242309570312,0.2106730490922927,0.9334887862205504,0.9334887862205504,0.0,228.95758056640625,236.0,74619.3984375,0.0,4032.123291015625,1.0,278.1499938964844,282.860595703125,299.6015625,304.4447021484375,293.1499938964844,293.1499938964844,278.1499938964844,35986.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653346300125122,1.0,0.0,0.0,3.786020517349243,3.786046028137207,9.564432730257977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.9970703125,0.0,1689.72216796875,1895.4371337890625,0.0,3079.044921875,0.7735558152198792,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8121874332427979,0.4107071459293365,0.3734361827373504,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9460880756378174,0.64738929271698,0.6149469017982483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8883174061775208,0.5448927879333496,0.3829639852046966,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8565762639045715,0.4876364767551422,0.4653072953224182,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6917283535003662,0.2503100335597992,1.1492618322372437,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,298.8099365234375,297.2010498046875,284.9502868652344,1.0,0.6866941452026367,0.3774781227111816,0.3774781227111816,1.0,1.0,-3.5860629081726074,1.0190386772155762,2.5670242309570312,0.2106730490922927,0.9334887862205504,0.9334887862205504,0.0,228.95758056640625,236.0,74619.3984375,0.0,4032.123291015625,1.0,278.1499938964844,282.860595703125,299.6015625,304.4447021484375,293.1499938964844,293.1499938964844,278.1499938964844,35986.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653346300125122,1.0,0.0,0.0,3.786020517349243,3.786046028137207,9.564432730257977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.9970703125,0.0,1689.72216796875,1895.4371337890625,0.0,3079.044921875,0.7735558152198792,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8095059394836426,0.4104580581188202,0.3733235895633697,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942702054977417,0.647457480430603,0.6151296496391296,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866788148880005,0.5472237467765808,0.3846575021743774,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540976047515869,0.4879674315452575,0.4657343924045563,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894522309303284,0.2503308653831482,1.149898886680603,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79913330078125,297.201416015625,284.9501953125,1.0,0.6886386275291443,0.3766665458679199,0.3766665458679199,1.0,1.0,-3.589465618133545,1.0176435708999634,2.571821928024292,0.2085016667842865,0.933570146560669,0.933570146560669,0.0,231.9885406494141,239.0,74627.59375,0.0,4059.580078125,1.0,278.1499938964844,282.86053466796875,299.6011047363281,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,35988.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653631210327148,1.0,0.0,0.0,3.786478281021118,3.786503791809082,9.566746257405612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.169921875,0.0,1690.2850341796875,1895.4371337890625,0.0,3079.312255859375,0.7736403942108154,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8095059394836426,0.4104580581188202,0.3733235895633697,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942702054977417,0.647457480430603,0.6151296496391296,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866788148880005,0.5472237467765808,0.3846575021743774,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540976047515869,0.4879674315452575,0.4657343924045563,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894522309303284,0.2503308653831482,1.149898886680603,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79913330078125,297.201416015625,284.9501953125,1.0,0.6886386275291443,0.3766665458679199,0.3766665458679199,1.0,1.0,-3.589465618133545,1.0176435708999634,2.571821928024292,0.2085016667842865,0.933570146560669,0.933570146560669,0.0,231.9885406494141,239.0,74627.59375,0.0,4059.580078125,1.0,278.1499938964844,282.86053466796875,299.6011047363281,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,35988.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653631210327148,1.0,0.0,0.0,3.786478281021118,3.786503791809082,9.566746257405612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.169921875,0.0,1690.2850341796875,1895.4371337890625,0.0,3079.312255859375,0.7736403942108154,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068192005157471,0.4101991057395935,0.3732022941112518,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393385648727416,0.6474999189376831,0.6152885556221008,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850986957550049,0.5495673418045044,0.3863598108291626,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516790270805359,0.4882827401161194,0.4661469757556915,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872199177742004,0.2503455877304077,1.1505091190338137,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7881164550781,297.2017517089844,284.9501647949219,1.0,0.6905685663223267,0.3758549988269806,0.3758549988269806,1.0,1.0,-3.5927889347076416,1.0162118673324585,2.5765771865844727,0.2063093781471252,0.933624804019928,0.933624804019928,0.0,235.0203094482422,242.0,74634.78125,0.0,4086.88525390625,1.0,278.1499938964844,282.8605651855469,299.6009826660156,304.4449462890625,293.1499938964844,293.1499938964844,278.1499938964844,35990.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653722405433655,1.0,0.0,0.0,3.7868285179138175,3.786853790283203,9.56851522460056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.283203125,0.0,1690.72119140625,1895.4371337890625,0.0,3079.397705078125,0.773705780506134,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068192005157471,0.4101991057395935,0.3732022941112518,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393385648727416,0.6474999189376831,0.6152885556221008,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850986957550049,0.5495673418045044,0.3863598108291626,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516790270805359,0.4882827401161194,0.4661469757556915,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872199177742004,0.2503455877304077,1.1505091190338137,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7881164550781,297.2017517089844,284.9501647949219,1.0,0.6905685663223267,0.3758549988269806,0.3758549988269806,1.0,1.0,-3.5927889347076416,1.0162118673324585,2.5765771865844727,0.2063093781471252,0.933624804019928,0.933624804019928,0.0,235.0203094482422,242.0,74634.78125,0.0,4086.88525390625,1.0,278.1499938964844,282.8605651855469,299.6009826660156,304.4449462890625,293.1499938964844,293.1499938964844,278.1499938964844,35990.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653722405433655,1.0,0.0,0.0,3.7868285179138175,3.786853790283203,9.56851522460056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.283203125,0.0,1690.72119140625,1895.4371337890625,0.0,3079.397705078125,0.773705780506134,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8054705858230591,0.4100664258003235,0.3731388747692108,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9376675486564636,0.6475128531455994,0.6153603196144104,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8843293190002441,0.5507433414459229,0.3872138261795044,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8504917621612549,0.4884353578090668,0.466348648071289,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6861201524734497,0.2503510415554046,1.1508060693740845,284.9501342773437,284.95001220703125,302.7736511230469,296.6009521484375,298.78253173828125,297.201904296875,284.9501342773437,1.0,0.691528856754303,0.3754492402076721,0.3754492402076721,1.0,1.0,-3.5944254398345947,1.015485167503357,2.578940153121948,0.2052075266838073,0.9336456060409546,0.9336456060409546,0.0,236.536849975586,242.0,74638.125,0.0,4100.49462890625,1.0,278.1499938964844,282.860595703125,299.6010437011719,304.4451599121094,293.1499938964844,293.1499938964844,278.1499938964844,35992.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653693795204163,1.0,0.0,0.0,3.786973237991333,3.786998748779297,9.569247367835487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8310546875,0.0,1690.903076171875,1895.4371337890625,0.0,3079.37060546875,0.7737329602241516,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.804126501083374,0.4099318981170654,0.3730737864971161,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.936005711555481,0.6475206613540649,0.6154273152351379,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835740685462952,0.5519220232963562,0.3880696892738342,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8493193984031677,0.488584965467453,0.466547429561615,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6850318312644958,0.2503553628921509,1.1510978937149048,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7770080566406,297.2020568847656,284.9501342773437,1.0,0.6924862265586853,0.3750680387020111,0.3750680387020111,1.0,1.0,-3.5960474014282227,1.014824151992798,2.5812230110168457,0.2041736543178558,0.9336919784545898,0.9336919784545898,0.0,238.05328369140625,245.0,74642.546875,0.0,4114.076171875,1.0,278.1499938964844,282.86065673828125,299.6011962890625,304.4455261230469,293.1499938964844,293.1499938964844,278.1499938964844,35992.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653649687767029,1.0,0.0,0.0,3.787140130996704,3.787165403366089,9.570090924171382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5791015625,0.0,1691.1036376953125,1895.4371337890625,0.0,3079.329345703125,0.77376389503479,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014701008796692,0.4096525013446808,0.3729344010353088,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9327061772346495,0.6475082039833069,0.6155351996421814,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8821083903312683,0.5542928576469421,0.3897908329963684,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470146656036377,0.4888675808906555,0.4669295251369476,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828869581222534,0.2503579258918762,1.1516543626785278,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7657775878906,297.2023010253906,284.9501342773437,1.0,0.6943864226341248,0.3743056952953338,0.3743056952953338,1.0,1.0,-3.599209785461426,1.0134804248809814,2.5857293605804443,0.2021003365516662,0.9337688088417052,0.9337688088417052,0.0,241.08311462402344,248.0,74651.234375,0.0,4141.0390625,1.0,278.1499938964844,282.8608093261719,299.6018371582031,304.4466247558594,293.1499938964844,293.1499938964844,278.1499938964844,35992.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865357518196106,1.0,0.0,0.0,3.78745174407959,3.787477016448975,9.571665486873826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.173828125,0.0,1691.478515625,1895.4371337890625,0.0,3079.259521484375,0.7738211154937744,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014701008796692,0.4096525013446808,0.3729344010353088,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9327061772346495,0.6475082039833069,0.6155351996421814,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8821083903312683,0.5542928576469421,0.3897908329963684,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470146656036377,0.4888675808906555,0.4669295251369476,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828869581222534,0.2503579258918762,1.1516543626785278,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7657775878906,297.2023010253906,284.9501342773437,1.0,0.6943864226341248,0.3743056952953338,0.3743056952953338,1.0,1.0,-3.599209785461426,1.0134804248809814,2.5857293605804443,0.2021003365516662,0.9337688088417052,0.9337688088417052,0.0,241.08311462402344,248.0,74651.234375,0.0,4141.0390625,1.0,278.1499938964844,282.8608093261719,299.6018371582031,304.4466247558594,293.1499938964844,293.1499938964844,278.1499938964844,35992.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865357518196106,1.0,0.0,0.0,3.78745174407959,3.787477016448975,9.571665486873826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.173828125,0.0,1691.478515625,1895.4371337890625,0.0,3079.259521484375,0.7738211154937744,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988540530204773,0.4093601405620575,0.3727836310863495,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929442286491394,0.6474599838256836,0.6156099438667297,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806974291801453,0.5566794276237488,0.391523003578186,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447596430778503,0.4891293346881866,0.4672922194004059,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807827353477478,0.2503531277179718,1.1521782875061035,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7543640136719,297.2025146484375,284.9501037597656,1.0,0.6962687373161316,0.3735433220863342,0.3735433220863342,1.0,1.0,-3.6022698879241943,1.0120980739593506,2.590171813964844,0.2000089883804321,0.9338046312332152,0.9338046312332152,0.0,244.11151123046875,251.0,74658.609375,0.0,4167.76806640625,1.0,278.1499938964844,282.86102294921875,299.6027526855469,304.4479675292969,293.1499938964844,293.1499938964844,278.1499938964844,35994.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653426170349121,1.0,0.0,0.0,3.78766679763794,3.7876923084259033,9.572752333042445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.6376953125,0.0,1691.744873046875,1895.4371337890625,0.0,3079.119873046875,0.7738611102104187,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988540530204773,0.4093601405620575,0.3727836310863495,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929442286491394,0.6474599838256836,0.6156099438667297,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806974291801453,0.5566794276237488,0.391523003578186,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447596430778503,0.4891293346881866,0.4672922194004059,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807827353477478,0.2503531277179718,1.1521782875061035,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7543640136719,297.2025146484375,284.9501037597656,1.0,0.6962687373161316,0.3735433220863342,0.3735433220863342,1.0,1.0,-3.6022698879241943,1.0120980739593506,2.590171813964844,0.2000089883804321,0.9338046312332152,0.9338046312332152,0.0,244.11151123046875,251.0,74658.609375,0.0,4167.76806640625,1.0,278.1499938964844,282.86102294921875,299.6027526855469,304.4479675292969,293.1499938964844,293.1499938964844,278.1499938964844,35994.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653426170349121,1.0,0.0,0.0,3.78766679763794,3.7876923084259033,9.572752333042445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.6376953125,0.0,1691.744873046875,1895.4371337890625,0.0,3079.119873046875,0.7738611102104187,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7962786555290222,0.4090576469898224,0.3726240396499634,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9262232184410096,0.647383987903595,0.6156589388847351,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8793360590934753,0.5590780973434448,0.3932636678218841,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8425531983375549,0.4893749952316284,0.4676400423049927,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6787191033363342,0.2503427863121032,1.152678370475769,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7428283691406,297.2027282714844,284.9500732421875,1.0,0.6981369853019714,0.3727820813655853,0.3727820813655853,1.0,1.0,-3.605250597000122,1.0106878280639648,2.594562768936157,0.1979057937860489,0.9338110089302064,0.9338110089302064,0.0,247.14083862304688,254.0,74664.8828125,0.0,4194.3369140625,1.0,278.1499938964844,282.8612365722656,299.60382080078125,304.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865317702293396,1.0,0.0,0.0,3.787794589996338,3.7878201007843018,9.573398074280703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.97265625,0.0,1691.9105224609375,1895.4371337890625,0.0,3078.8857421875,0.7738853693008423,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7962786555290222,0.4090576469898224,0.3726240396499634,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9262232184410096,0.647383987903595,0.6156589388847351,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8793360590934753,0.5590780973434448,0.3932636678218841,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8425531983375549,0.4893749952316284,0.4676400423049927,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6787191033363342,0.2503427863121032,1.152678370475769,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7428283691406,297.2027282714844,284.9500732421875,1.0,0.6981369853019714,0.3727820813655853,0.3727820813655853,1.0,1.0,-3.605250597000122,1.0106878280639648,2.594562768936157,0.1979057937860489,0.9338110089302064,0.9338110089302064,0.0,247.14083862304688,254.0,74664.8828125,0.0,4194.3369140625,1.0,278.1499938964844,282.8612365722656,299.60382080078125,304.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865317702293396,1.0,0.0,0.0,3.787794589996338,3.7878201007843018,9.573398074280703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.97265625,0.0,1691.9105224609375,1895.4371337890625,0.0,3078.8857421875,0.7738853693008423,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937435507774353,0.4087439775466919,0.3724545836448669,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923054575920105,0.6472764611244202,0.6156787276268005,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780237436294556,0.5614895820617676,0.3950133025646209,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403923511505127,0.4896026253700256,0.4679710865020752,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766955256462097,0.2503264546394348,1.1531521081924438,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7310791015625,297.202880859375,284.9500427246094,1.0,0.699989914894104,0.3720208406448364,0.3720208406448364,1.0,1.0,-3.60814380645752,1.009244084358215,2.5988998413085938,0.1957862675189972,0.9337828159332277,0.9337828159332277,0.0,250.16958618164065,257.0,74669.703125,0.0,4220.7109375,1.0,278.1499938964844,282.86151123046875,299.60504150390625,304.45098876953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652850985527039,1.0,0.0,0.0,3.7878105640411377,3.7878360748291016,9.573479928803863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.1171875,0.0,1691.9453125,1895.4371337890625,0.0,3078.580322265625,0.7738894820213318,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937435507774353,0.4087439775466919,0.3724545836448669,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923054575920105,0.6472764611244202,0.6156787276268005,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780237436294556,0.5614895820617676,0.3950133025646209,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403923511505127,0.4896026253700256,0.4679710865020752,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766955256462097,0.2503264546394348,1.1531521081924438,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7310791015625,297.202880859375,284.9500427246094,1.0,0.699989914894104,0.3720208406448364,0.3720208406448364,1.0,1.0,-3.60814380645752,1.009244084358215,2.5988998413085938,0.1957862675189972,0.9337828159332277,0.9337828159332277,0.0,250.16958618164065,257.0,74669.703125,0.0,4220.7109375,1.0,278.1499938964844,282.86151123046875,299.60504150390625,304.45098876953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652850985527039,1.0,0.0,0.0,3.7878105640411377,3.7878360748291016,9.573479928803863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.1171875,0.0,1691.9453125,1895.4371337890625,0.0,3078.580322265625,0.7738894820213318,1.0,0.0,3.0,1.0,0.0
