time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7924911379814148,0.4085846841335296,0.3723677694797516,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.921492636203766,0.6472156643867493,0.6156821846961975,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8773833513259888,0.5626981854438782,0.3958901464939117,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8393287062644958,0.4897124469280243,0.4681330025196075,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6756985187530518,0.2503170073032379,1.153383731842041,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7251892089844,297.2029724121094,284.95001220703125,1.0,0.7009126543998718,0.3716402351856231,0.3716402351856231,1.0,1.0,-3.6095707416534415,1.0085136890411377,2.6010570526123047,0.1947222501039505,0.933761477470398,0.933761477470398,0.0,251.68560791015625,257.0,74671.765625,0.0,4233.87158203125,1.0,278.1499938964844,282.8616638183594,299.6056823730469,304.4517517089844,293.1499938964844,293.1499938964844,278.1499938964844,35998.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652656078338623,1.0,0.0,0.0,3.787792682647705,3.787818193435669,9.573388979333686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.638671875,0.0,1691.9320068359375,1895.4371337890625,0.0,3078.39697265625,0.7738867998123169,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912501692771912,0.4084247350692749,0.3722804188728332,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199497699737548,0.6471536755561829,0.6156845092773438,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.876753568649292,0.56390780210495,0.396767646074295,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382775783538818,0.4898215532302856,0.468294233083725,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6747125387191772,0.2503073215484619,1.1536142826080322,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7193298339844,297.2030639648437,284.95001220703125,1.0,0.7018344402313232,0.3712722361087799,0.3712722361087799,1.0,1.0,-3.610994577407837,1.0078184604644775,2.6031763553619385,0.1936931014060974,0.9337531328201294,0.9337531328201294,0.0,253.20217895507807,260.0,74674.4296875,0.0,4247.0380859375,1.0,278.1499938964844,282.8618469238281,299.6063537597656,304.4525451660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652467131614685,1.0,0.0,0.0,3.787790775299072,3.787816286087036,9.573379884386668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.263671875,0.0,1691.9345703125,1895.4371337890625,0.0,3078.22021484375,0.7738869190216064,1.0,0.0,3.0,1.0,0.0
18025020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887954115867615,0.4080892503261566,0.3720915913581848,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169034361839294,0.6469811797142029,0.6156440377235413,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755350708961487,0.5663439631462097,0.3985346555709839,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.836200475692749,0.4900124371051788,0.4685910642147064,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.672767698764801,0.2502793371677398,1.1540366411209106,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7073669433594,297.2031555175781,284.949951171875,1.0,0.7036563754081726,0.3705362677574157,0.3705362677574157,1.0,1.0,-3.6137115955352783,1.006386637687683,2.6073250770568848,0.1916201263666153,0.9336785674095154,0.9336785674095154,0.0,256.2281799316406,263.0,74677.28125,0.0,4273.00048828125,1.0,278.1499938964844,282.8622131347656,299.60772705078125,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652079105377197,1.0,0.0,0.0,3.787630319595337,3.7876555919647217,9.572568160365336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.1455078125,0.0,1691.758056640625,1895.4371337890625,0.0,3077.856201171875,0.7738586664199829,1.0,0.0,3.0,1.0,0.0
18025080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887954115867615,0.4080892503261566,0.3720915913581848,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169034361839294,0.6469811797142029,0.6156440377235413,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755350708961487,0.5663439631462097,0.3985346555709839,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.836200475692749,0.4900124371051788,0.4685910642147064,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.672767698764801,0.2502793371677398,1.1540366411209106,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7073669433594,297.2031555175781,284.949951171875,1.0,0.7036563754081726,0.3705362677574157,0.3705362677574157,1.0,1.0,-3.6137115955352783,1.006386637687683,2.6073250770568848,0.1916201263666153,0.9336785674095154,0.9336785674095154,0.0,256.2281799316406,263.0,74677.28125,0.0,4273.00048828125,1.0,278.1499938964844,282.8622131347656,299.60772705078125,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652079105377197,1.0,0.0,0.0,3.787630319595337,3.7876555919647217,9.572568160365336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.1455078125,0.0,1691.758056640625,1895.4371337890625,0.0,3077.856201171875,0.7738586664199829,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863789796829224,0.4077427387237549,0.3718933165073395,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913929522037506,0.6467792391777039,0.6155763864517212,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743569254875183,0.5687870979309082,0.4003067314624786,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341606259346008,0.490186333656311,0.4688723385334015,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708607077598572,0.2502464950084686,1.154438018798828,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6941223144531,297.2032470703125,284.9498596191406,1.0,0.7054644823074341,0.3698002994060516,0.3698002994060516,1.0,1.0,-3.616345405578613,1.0049219131469729,2.6114234924316406,0.1895607560873031,0.9334564208984376,0.9334564208984376,0.0,259.2564697265625,266.0,74674.3359375,0.0,4298.79296875,1.0,278.1499938964844,282.8627014160156,299.6081237792969,304.4545288085937,293.1499938964844,293.1499938964844,278.1499938964844,36005.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651020526885986,1.0,0.0,0.0,3.787087202072144,3.787112474441528,9.56982262323436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.7802734375,0.0,1691.1466064453125,1895.4371337890625,0.0,3076.863037109375,0.7737619876861572,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863789796829224,0.4077427387237549,0.3718933165073395,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913929522037506,0.6467792391777039,0.6155763864517212,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743569254875183,0.5687870979309082,0.4003067314624786,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341606259346008,0.490186333656311,0.4688723385334015,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708607077598572,0.2502464950084686,1.154438018798828,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6941223144531,297.2032470703125,284.9498596191406,1.0,0.7054644823074341,0.3698002994060516,0.3698002994060516,1.0,1.0,-3.616345405578613,1.0049219131469729,2.6114234924316406,0.1895607560873031,0.9334564208984376,0.9334564208984376,0.0,259.2564697265625,266.0,74674.3359375,0.0,4298.79296875,1.0,278.1499938964844,282.8627014160156,299.6081237792969,304.4545288085937,293.1499938964844,293.1499938964844,278.1499938964844,36005.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651020526885986,1.0,0.0,0.0,3.787087202072144,3.787112474441528,9.56982262323436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.7802734375,0.0,1691.1466064453125,1895.4371337890625,0.0,3076.863037109375,0.7737619876861572,1.0,0.0,3.0,1.0,0.0
18025260,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7840051054954529,0.407394528388977,0.3716937899589538,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9110470414161682,0.646572470664978,0.6155044436454773,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8732144832611084,0.5712341070175171,0.4020814001560211,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8321616053581238,0.4903575181961059,0.4691513478755951,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6689934730529785,0.2502127587795257,1.1548367738723757,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.68096923828125,297.203369140625,284.9497375488281,1.0,0.7072687149047852,0.3690545558929443,0.3690545558929443,1.0,1.0,-3.618967056274414,1.003419041633606,2.6155481338500977,0.1874615103006363,0.9332360625267028,0.9332360625267028,0.0,262.2899169921875,269.0,74671.6015625,0.0,4324.62451171875,1.0,278.1499938964844,282.8631591796875,299.6087951660156,304.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36010.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865196943283081,1.0,0.0,0.0,3.7865917682647705,3.7866170406341553,9.567319239067729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.5458984375,0.0,1690.59228515625,1895.4371337890625,0.0,3077.753173828125,0.7736735343933105,1.0,0.0,3.0,1.0,0.0
18025320,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7840051054954529,0.407394528388977,0.3716937899589538,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9110470414161682,0.646572470664978,0.6155044436454773,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8732144832611084,0.5712341070175171,0.4020814001560211,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8321616053581238,0.4903575181961059,0.4691513478755951,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6689934730529785,0.2502127587795257,1.1548367738723757,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.68096923828125,297.203369140625,284.9497375488281,1.0,0.7072687149047852,0.3690545558929443,0.3690545558929443,1.0,1.0,-3.618967056274414,1.003419041633606,2.6155481338500977,0.1874615103006363,0.9332360625267028,0.9332360625267028,0.0,262.2899169921875,269.0,74671.6015625,0.0,4324.62451171875,1.0,278.1499938964844,282.8631591796875,299.6087951660156,304.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36010.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865196943283081,1.0,0.0,0.0,3.7865917682647705,3.7866170406341553,9.567319239067729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.5458984375,0.0,1690.59228515625,1895.4371337890625,0.0,3077.753173828125,0.7736735343933105,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7816697359085083,0.4070306122303009,0.371481329202652,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9082551598548888,0.6463308334350586,0.6154009699821472,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8721132874488831,0.5736861824989319,0.4038603603839874,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8301962018013,0.4905078113079071,0.469411551952362,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6671646237373352,0.2501728236675262,1.155208706855774,284.9492492675781,284.95001220703125,302.4559631347656,296.6048583984375,298.6628723144531,297.2034606933594,284.9492492675781,1.0,0.7090569734573364,0.368308812379837,0.368308812379837,1.0,1.0,-3.621487855911255,1.0018738508224487,2.6196138858795166,0.185429111123085,0.9324659705162048,0.9324659705162048,0.0,265.3232116699219,272.0,74650.9375,0.0,4350.21484375,1.0,278.1499938964844,282.8638000488281,299.60565185546875,304.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36030.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654190897941589,1.0,0.0,0.0,3.785003900527954,3.785029172897339,9.559296358929714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.17578125,0.0,1688.856689453125,1895.4371337890625,0.0,3079.8369140625,0.7733933329582214,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7816697359085083,0.4070306122303009,0.371481329202652,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9082551598548888,0.6463308334350586,0.6154009699821472,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8721132874488831,0.5736861824989319,0.4038603603839874,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8301962018013,0.4905078113079071,0.469411551952362,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6671646237373352,0.2501728236675262,1.155208706855774,284.9492492675781,284.95001220703125,302.4559631347656,296.6048583984375,298.6628723144531,297.2034606933594,284.9492492675781,1.0,0.7090569734573364,0.368308812379837,0.368308812379837,1.0,1.0,-3.621487855911255,1.0018738508224487,2.6196138858795166,0.185429111123085,0.9324659705162048,0.9324659705162048,0.0,265.3232116699219,272.0,74650.9375,0.0,4350.21484375,1.0,278.1499938964844,282.8638000488281,299.60565185546875,304.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36030.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654190897941589,1.0,0.0,0.0,3.785003900527954,3.785029172897339,9.559296358929714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.17578125,0.0,1688.856689453125,1895.4371337890625,0.0,3079.8369140625,0.7733933329582214,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7805136442184448,0.4068424999713897,0.3713699877262115,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9068928956985474,0.6461971998214722,0.6153377294540405,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8715744018554688,0.5749131441116333,0.4047507643699646,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8292227387428284,0.4905750155448913,0.4695346057415008,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6662622094154358,0.2501505315303802,1.155385136604309,284.948974609375,284.95001220703125,302.4236145019531,296.6015625,298.65234375,297.2034912109375,284.9489440917969,1.0,0.7099452018737793,0.3679359257221222,0.3679359257221222,1.0,1.0,-3.622709274291992,1.0010874271392822,2.62162184715271,0.1843983978033065,0.9319318532943726,0.9319318532943726,0.0,266.8405456542969,272.0,74634.3359375,0.0,4362.92236328125,1.0,278.1499938964844,282.8642578125,299.6026916503906,304.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36043.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655675649642944,1.0,0.0,0.0,3.7837746143341056,3.783799886703491,9.553087920721737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.546875,0.0,1687.4918212890625,1895.4371337890625,0.0,3081.229736328125,0.7731757164001465,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.779362678527832,0.4066489934921264,0.3712540566921234,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9055511951446532,0.6460523009300232,0.6152641773223877,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8710409998893738,0.5761401057243347,0.405641496181488,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8282524347305298,0.4906350672245025,0.4696512520313263,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6653658747673035,0.2501262426376343,1.1555535793304443,284.9486999511719,284.95001220703125,302.38800048828125,296.597412109375,298.64080810546875,297.2035522460937,284.9486999511719,1.0,0.7108283042907715,0.3675590455532074,0.3675590455532074,1.0,1.0,-3.62389612197876,1.0002788305282593,2.623617172241211,0.1833103746175766,0.9312992691993712,0.9312992691993712,0.0,268.3580322265625,275.0,74612.6640625,0.0,4375.5439453125,1.0,278.1499938964844,282.8648681640625,299.5986633300781,304.44354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36056.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657216429710388,1.0,0.0,0.0,3.7821741104125977,3.7821993827819824,9.54500819716486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.7744140625,0.0,1685.690673828125,1895.4371337890625,0.0,3082.67529296875,0.772891104221344,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7770718336105347,0.4062460064888,0.3710089027881622,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9029307961463928,0.645729660987854,0.615087628364563,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8699849247932434,0.5785930752754211,0.4074231088161468,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8263159394264221,0.490733802318573,0.4698657095432281,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6635879278182983,0.2500721216201782,1.1558693647384644,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.615234375,297.2035827636719,284.9482116699219,1.0,0.712579607963562,0.3668053150177002,0.3668053150177002,1.0,1.0,-3.6261699199676514,0.9986361265182496,2.6275339126586914,0.1808983236551284,0.9298167824745178,0.9298167824745178,0.0,271.3937683105469,278.0,74556.640625,0.0,4400.54541015625,1.0,278.1499938964844,282.866455078125,299.5879821777344,304.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,36082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660681843757629,1.0,0.0,0.0,3.778028964996338,3.778054237365722,9.524097208668536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3837890625,0.0,1680.962646484375,1895.4371337890625,0.0,3085.926513671875,0.772149384021759,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7770718336105347,0.4062460064888,0.3710089027881622,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9029307961463928,0.645729660987854,0.615087628364563,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8699849247932434,0.5785930752754211,0.4074231088161468,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8263159394264221,0.490733802318573,0.4698657095432281,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6635879278182983,0.2500721216201782,1.1558693647384644,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.615234375,297.2035827636719,284.9482116699219,1.0,0.712579607963562,0.3668053150177002,0.3668053150177002,1.0,1.0,-3.6261699199676514,0.9986361265182496,2.6275339126586914,0.1808983236551284,0.9298167824745178,0.9298167824745178,0.0,271.3937683105469,278.0,74556.640625,0.0,4400.54541015625,1.0,278.1499938964844,282.866455078125,299.5879821777344,304.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,36082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660681843757629,1.0,0.0,0.0,3.778028964996338,3.778054237365722,9.524097208668536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3837890625,0.0,1680.962646484375,1895.4371337890625,0.0,3085.926513671875,0.772149384021759,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7747958302497864,0.4058248996734619,0.3707491159439087,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9003629684448242,0.6453701257705688,0.6148783564567566,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8689392805099487,0.5810434818267822,0.4092041850090027,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.824382483959198,0.4908081293106079,0.4700590074062347,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6618286967277527,0.2500118613243103,1.1561639308929443,284.9477844238281,284.95001220703125,302.2154235839844,296.5723571777344,298.5868530273437,297.2035827636719,284.94775390625,1.0,0.7143142819404602,0.366051584482193,0.366051584482193,1.0,1.0,-3.628333806991577,0.9969711303710938,2.6313626766204834,0.1781109422445297,0.9280886054039,0.9280886054039,0.0,274.4313049316406,281.0,74486.5390625,0.0,4425.2880859375,1.0,278.1499938964844,282.8684387207031,299.57427978515625,304.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36107.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665082454681396,1.0,0.0,0.0,3.772879123687744,3.772904396057129,9.49815103012952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.845703125,0.0,1675.05126953125,1895.4371337890625,0.0,3090.054443359375,0.7712236046791077,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7747958302497864,0.4058248996734619,0.3707491159439087,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9003629684448242,0.6453701257705688,0.6148783564567566,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8689392805099487,0.5810434818267822,0.4092041850090027,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.824382483959198,0.4908081293106079,0.4700590074062347,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6618286967277527,0.2500118613243103,1.1561639308929443,284.9477844238281,284.95001220703125,302.2154235839844,296.5723571777344,298.5868530273437,297.2035827636719,284.94775390625,1.0,0.7143142819404602,0.366051584482193,0.366051584482193,1.0,1.0,-3.628333806991577,0.9969711303710938,2.6313626766204834,0.1781109422445297,0.9280886054039,0.9280886054039,0.0,274.4313049316406,281.0,74486.5390625,0.0,4425.2880859375,1.0,278.1499938964844,282.8684387207031,299.57427978515625,304.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36107.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665082454681396,1.0,0.0,0.0,3.772879123687744,3.772904396057129,9.49815103012952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.845703125,0.0,1675.05126953125,1895.4371337890625,0.0,3090.054443359375,0.7712236046791077,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.772532045841217,0.4053833782672882,0.3704722225666046,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8977947235107422,0.6449668407440186,0.6146297454833984,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8679017424583435,0.5834898352622986,0.4109836518764496,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8224458694458008,0.4908532202243805,0.4702264368534088,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6600867509841919,0.2499452829360962,1.1564356088638306,284.947509765625,284.95001220703125,302.1129455566406,296.554931640625,298.5560913085937,297.2035217285156,284.947509765625,1.0,0.7160293459892273,0.3654356598854065,0.3654356598854065,1.0,1.0,-3.630368709564209,0.9957032203674316,2.6346654891967773,0.1753284037113189,0.9262641668319702,0.9262641668319702,0.0,277.4691772460937,284.0,74407.59375,0.0,4449.70458984375,1.0,278.1499938964844,282.87091064453125,299.5571594238281,304.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,36125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670027852058411,1.0,0.0,0.0,3.766876697540283,3.766901731491089,9.467952963859716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.865234375,0.0,1668.1002197265625,1895.4371337890625,0.0,3094.693603515625,0.7701398730278015,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.772532045841217,0.4053833782672882,0.3704722225666046,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8977947235107422,0.6449668407440186,0.6146297454833984,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8679017424583435,0.5834898352622986,0.4109836518764496,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8224458694458008,0.4908532202243805,0.4702264368534088,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6600867509841919,0.2499452829360962,1.1564356088638306,284.947509765625,284.95001220703125,302.1129455566406,296.554931640625,298.5560913085937,297.2035217285156,284.947509765625,1.0,0.7160293459892273,0.3654356598854065,0.3654356598854065,1.0,1.0,-3.630368709564209,0.9957032203674316,2.6346654891967773,0.1753284037113189,0.9262641668319702,0.9262641668319702,0.0,277.4691772460937,284.0,74407.59375,0.0,4449.70458984375,1.0,278.1499938964844,282.87091064453125,299.5571594238281,304.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,36125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670027852058411,1.0,0.0,0.0,3.766876697540283,3.766901731491089,9.467952963859716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.865234375,0.0,1668.1002197265625,1895.4371337890625,0.0,3094.693603515625,0.7701398730278015,1.0,0.0,3.0,1.0,0.0
18025980,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7702937126159668,0.4049219191074371,0.3701780140399933,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8952406048774719,0.6445183157920837,0.6143396496772766,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8668851256370544,0.585930347442627,0.4127597510814667,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8205150365829468,0.4908679127693176,0.4703661799430847,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6583735346794128,0.249873474240303,1.156685471534729,284.9472045898437,284.95001220703125,302.00103759765625,296.5343322753906,298.522705078125,297.2033386230469,284.9471740722656,1.0,0.7177244424819946,0.3648197650909424,0.3648197650909424,1.0,1.0,-3.632268905639648,0.9944077730178832,2.637861013412476,0.1724391132593155,0.9241943955421448,0.9241943955421448,0.0,280.5073547363281,287.0,74314.25,0.0,4473.77978515625,1.0,278.1499938964844,282.8736572265625,299.5367431640625,304.36541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675528168678284,1.0,0.0,0.0,3.759946584701538,3.759971618652344,9.433147738491244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.6552734375,0.0,1660.081298828125,1895.4371337890625,0.0,3099.85400390625,0.7688863277435303,1.0,0.0,3.0,1.0,0.0
18026040,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7702937126159668,0.4049219191074371,0.3701780140399933,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8952406048774719,0.6445183157920837,0.6143396496772766,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8668851256370544,0.585930347442627,0.4127597510814667,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8205150365829468,0.4908679127693176,0.4703661799430847,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6583735346794128,0.249873474240303,1.156685471534729,284.9472045898437,284.95001220703125,302.00103759765625,296.5343322753906,298.522705078125,297.2033386230469,284.9471740722656,1.0,0.7177244424819946,0.3648197650909424,0.3648197650909424,1.0,1.0,-3.632268905639648,0.9944077730178832,2.637861013412476,0.1724391132593155,0.9241943955421448,0.9241943955421448,0.0,280.5073547363281,287.0,74314.25,0.0,4473.77978515625,1.0,278.1499938964844,282.8736572265625,299.5367431640625,304.36541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675528168678284,1.0,0.0,0.0,3.759946584701538,3.759971618652344,9.433147738491244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.6552734375,0.0,1660.081298828125,1895.4371337890625,0.0,3099.85400390625,0.7688863277435303,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7691890001296997,0.4046868085861206,0.3700269758701324,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8939757347106934,0.6442837119102478,0.614185094833374,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8663883805274963,0.5871493220329285,0.4136468768119812,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8195562362670898,0.4908683001995086,0.4704296290874481,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6575309634208679,0.2498365938663482,1.1568056344985962,284.947021484375,284.95001220703125,301.94189453125,296.5228576660156,298.5053405761719,297.2032165527344,284.9469909667969,1.0,0.7185671925544739,0.3645117878913879,0.3645117878913879,1.0,1.0,-3.633188009262085,0.9937471747398376,2.6394407749176025,0.1710278689861297,0.923085868358612,0.923085868358612,0.0,282.0274963378906,287.0,74263.5703125,0.0,4485.74853515625,1.0,278.1499938964844,282.87506103515625,299.5257263183594,304.3515014648437,293.1499938964844,293.1499938964844,278.1499938964844,36155.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678805828094482,1.0,0.0,0.0,3.7562410831451416,3.7562661170959473,9.41456391956308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.1796875,0.0,1655.8082275390625,1895.4371337890625,0.0,3102.9287109375,0.7682158350944519,1.0,0.0,3.0,1.0,0.0
18026160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.768096387386322,0.4044462442398071,0.369870662689209,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8927206993103027,0.6440351605415344,0.6140172481536865,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8659031391143799,0.588365912437439,0.4145322740077972,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.818602979183197,0.4908593297004699,0.470484048128128,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6567006707191467,0.2497984915971756,1.156919002532959,284.94677734375,284.95001220703125,301.8807678222656,296.5106506347656,298.48712158203125,297.2030639648437,284.94677734375,1.0,0.719403862953186,0.3641764223575592,0.3641764223575592,1.0,1.0,-3.634064197540283,0.992984175682068,2.641080141067505,0.1696585118770599,0.921862244606018,0.921862244606018,0.0,283.5472717285156,290.0,74206.328125,0.0,4497.60302734375,1.0,278.1499938964844,282.8765563964844,299.5136108398437,304.3360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36167.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681963682174683,1.0,0.0,0.0,3.752152442932129,3.752177476882935,9.394079825142398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.3369140625,0.0,1651.10595703125,1895.4371337890625,0.0,3105.890869140625,0.7674767374992371,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7659765481948853,0.4039512872695923,0.3695428371429443,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8902769088745117,0.6435039043426514,0.6136460900306702,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8649999499320984,0.5907952785491943,0.4162977635860443,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8167427182197571,0.4908193051815033,0.4705686271190643,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6551021337509155,0.2497223019599914,1.1571286916732788,284.9464111328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4492492675781,297.2026672363281,284.9464111328125,1.0,0.7210607528686523,0.3635056614875793,0.3635056614875793,1.0,1.0,-3.635702133178711,0.9913546442985536,2.644347667694092,0.168024867773056,0.9192553162574768,0.9192553162574768,0.0,286.5875549316406,293.0,74078.8515625,0.0,4521.01513671875,1.0,278.1499938964844,282.8798217773437,299.4870910644531,304.3018493652344,293.1499938964844,293.1499938964844,278.1499938964844,36190.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688486814498901,1.0,0.0,0.0,3.743109703063965,3.7431347370147705,9.34885520109674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9404296875,0.0,1640.71142578125,1895.4371337890625,0.0,3112.010498046875,0.7658412456512451,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7659765481948853,0.4039512872695923,0.3695428371429443,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8902769088745117,0.6435039043426514,0.6136460900306702,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8649999499320984,0.5907952785491943,0.4162977635860443,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8167427182197571,0.4908193051815033,0.4705686271190643,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6551021337509155,0.2497223019599914,1.1571286916732788,284.9464111328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4492492675781,297.2026672363281,284.9464111328125,1.0,0.7210607528686523,0.3635056614875793,0.3635056614875793,1.0,1.0,-3.635702133178711,0.9913546442985536,2.644347667694092,0.168024867773056,0.9192553162574768,0.9192553162574768,0.0,286.5875549316406,293.0,74078.8515625,0.0,4521.01513671875,1.0,278.1499938964844,282.8798217773437,299.4870910644531,304.3018493652344,293.1499938964844,293.1499938964844,278.1499938964844,36190.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688486814498901,1.0,0.0,0.0,3.743109703063965,3.7431347370147705,9.34885520109674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9404296875,0.0,1640.71142578125,1895.4371337890625,0.0,3112.010498046875,0.7658412456512451,1.0,0.0,3.0,1.0,0.0
18026340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7639145255088806,0.4034392833709717,0.3691981732845306,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.887887179851532,0.642929196357727,0.6132330894470215,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8641511797904968,0.5932164192199707,0.4180566370487213,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8149128556251526,0.4907500743865967,0.4706246554851532,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6535592675209045,0.2496431171894073,1.157318949699402,284.94610595703125,284.95001220703125,301.619384765625,296.4545593261719,298.4096374511719,297.2020874023437,284.9460754394531,1.0,0.7226980924606323,0.3628349006175995,0.3628349006175995,1.0,1.0,-3.637205839157105,0.9896417856216432,2.647564172744751,0.1671640574932098,0.9164657592773438,0.9164657592773438,0.0,289.62860107421875,296.0,73936.421875,0.0,4544.08056640625,1.0,278.1499938964844,282.8833312988281,299.45782470703125,304.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695482611656189,1.0,0.0,0.0,3.73312258720398,3.733147382736206,9.29903308133362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.4423828125,0.0,1629.2568359375,1895.4371337890625,0.0,3118.5732421875,0.7640332579612732,1.0,0.0,3.0,1.0,0.0
18026400,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7639145255088806,0.4034392833709717,0.3691981732845306,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.887887179851532,0.642929196357727,0.6132330894470215,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8641511797904968,0.5932164192199707,0.4180566370487213,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8149128556251526,0.4907500743865967,0.4706246554851532,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6535592675209045,0.2496431171894073,1.157318949699402,284.94610595703125,284.95001220703125,301.619384765625,296.4545593261719,298.4096374511719,297.2020874023437,284.9460754394531,1.0,0.7226980924606323,0.3628349006175995,0.3628349006175995,1.0,1.0,-3.637205839157105,0.9896417856216432,2.647564172744751,0.1671640574932098,0.9164657592773438,0.9164657592773438,0.0,289.62860107421875,296.0,73936.421875,0.0,4544.08056640625,1.0,278.1499938964844,282.8833312988281,299.45782470703125,304.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695482611656189,1.0,0.0,0.0,3.73312258720398,3.733147382736206,9.29903308133362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.4423828125,0.0,1629.2568359375,1895.4371337890625,0.0,3118.5732421875,0.7640332579612732,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7618828415870667,0.4029095470905304,0.3688375055789947,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855168223381042,0.6423054933547974,0.6127747297286987,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8633246421813965,0.5956259369850159,0.4198078215122223,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8130810856819153,0.4906470775604248,0.4706494808197021,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6520465016365051,0.2495581209659576,1.1574856042861938,284.9459228515625,284.95001220703125,301.4803771972656,296.42242431640625,298.36895751953125,297.20135498046875,284.9459228515625,1.0,0.7243142127990723,0.36224564909935,0.36224564909935,1.0,1.0,-3.638560771942138,0.9881238341331482,2.650437116622925,0.1666875332593917,0.913630485534668,0.913630485534668,0.0,292.6705627441406,299.0,73784.640625,0.0,4566.75537109375,1.0,278.1499938964844,282.8871765136719,299.4259338378906,304.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,36229.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702899217605591,1.0,0.0,0.0,3.7224252223968506,3.722450017929077,9.245815704161942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.791015625,0.0,1616.9957275390625,1895.4371337890625,0.0,3125.5302734375,0.7620934844017029,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7618828415870667,0.4029095470905304,0.3688375055789947,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855168223381042,0.6423054933547974,0.6127747297286987,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8633246421813965,0.5956259369850159,0.4198078215122223,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8130810856819153,0.4906470775604248,0.4706494808197021,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6520465016365051,0.2495581209659576,1.1574856042861938,284.9459228515625,284.95001220703125,301.4803771972656,296.42242431640625,298.36895751953125,297.20135498046875,284.9459228515625,1.0,0.7243142127990723,0.36224564909935,0.36224564909935,1.0,1.0,-3.638560771942138,0.9881238341331482,2.650437116622925,0.1666875332593917,0.913630485534668,0.913630485534668,0.0,292.6705627441406,299.0,73784.640625,0.0,4566.75537109375,1.0,278.1499938964844,282.8871765136719,299.4259338378906,304.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,36229.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702899217605591,1.0,0.0,0.0,3.7224252223968506,3.722450017929077,9.245815704161942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.791015625,0.0,1616.9957275390625,1895.4371337890625,0.0,3125.5302734375,0.7620934844017029,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7598180770874023,0.4023562967777252,0.3684606850147247,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8830870389938354,0.6416210532188416,0.6122652292251587,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8624467849731445,0.598016083240509,0.4215497970581054,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8111751079559326,0.4905007183551788,0.4706391394138336,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6505078673362732,0.2494609951972961,1.157623529434204,284.9457397460937,284.95001220703125,301.33721923828125,296.3877868652344,298.3270568847656,297.2003479003906,284.9457397460937,1.0,0.7259061336517334,0.3616564273834228,0.3616564273834228,1.0,1.0,-3.6397438049316406,0.9866278171539308,2.65311598777771,0.1647259593009948,0.9106889367103576,0.9106889367103576,0.0,295.7121276855469,302.0,73621.34375,0.0,4588.9658203125,1.0,278.1499938964844,282.8912048339844,299.3912658691406,304.1773376464844,293.1499938964844,293.1499938964844,278.1499938964844,36242.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710460662841797,1.0,0.0,0.0,3.711021423339844,3.711045980453491,9.189252523356116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.6533203125,0.0,1603.9686279296875,1895.4371337890625,0.0,3132.623291015625,0.7600244283676147,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7598180770874023,0.4023562967777252,0.3684606850147247,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8830870389938354,0.6416210532188416,0.6122652292251587,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8624467849731445,0.598016083240509,0.4215497970581054,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8111751079559326,0.4905007183551788,0.4706391394138336,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6505078673362732,0.2494609951972961,1.157623529434204,284.9457397460937,284.95001220703125,301.33721923828125,296.3877868652344,298.3270568847656,297.2003479003906,284.9457397460937,1.0,0.7259061336517334,0.3616564273834228,0.3616564273834228,1.0,1.0,-3.6397438049316406,0.9866278171539308,2.65311598777771,0.1647259593009948,0.9106889367103576,0.9106889367103576,0.0,295.7121276855469,302.0,73621.34375,0.0,4588.9658203125,1.0,278.1499938964844,282.8912048339844,299.3912658691406,304.1773376464844,293.1499938964844,293.1499938964844,278.1499938964844,36242.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710460662841797,1.0,0.0,0.0,3.711021423339844,3.711045980453491,9.189252523356116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.6533203125,0.0,1603.9686279296875,1895.4371337890625,0.0,3132.623291015625,0.7600244283676147,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7587818503379822,0.4020736217498779,0.3682681322097778,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8818623423576355,0.6412648558616638,0.6119986772537231,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8619976043701172,0.5992068648338318,0.4224186837673187,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8102027773857117,0.4904175698757171,0.4706258177757263,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6497358083724976,0.2494097799062729,1.1576858758926392,284.9456787109375,284.95001220703125,301.264404296875,296.36962890625,298.3059387207031,297.1998291015625,284.9456787109375,1.0,0.7266963124275208,0.3613618016242981,0.3613618016242981,1.0,1.0,-3.640294313430786,0.9858844876289368,2.654409885406494,0.1633535474538803,0.909201443195343,0.909201443195343,0.0,297.23394775390625,302.0,73537.328125,0.0,4599.97021484375,1.0,278.1499938964844,282.89324951171875,299.37335205078125,304.154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36249.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714619278907776,1.0,0.0,0.0,3.7051711082458496,3.705195665359497,9.160302738564496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.08984375,0.0,1597.31201171875,1895.4371337890625,0.0,3136.523681640625,0.7589622139930725,1.0,0.0,3.0,1.0,0.0
