time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7577389478683472,0.401782363653183,0.368069440126419,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8806261420249939,0.6408932209014893,0.6117187738418579,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8615385293960571,0.6003926992416382,0.4232850074768066,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8092125058174133,0.4903236925601959,0.4706034958362579,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6489598751068115,0.2493560165166854,1.157741904258728,284.94561767578125,284.95001220703125,301.1909484863281,296.3509216308594,298.2845764160156,297.19927978515625,284.94561767578125,1.0,0.7274800539016724,0.3610624969005584,0.3610624969005584,1.0,1.0,-3.6407997608184814,0.9851276278495787,2.655672073364258,0.1616368144750595,0.9076880216598512,0.9076880216598512,0.0,298.7550964355469,305.0,73450.3046875,0.0,4610.84716796875,1.0,278.1499938964844,282.8953552246094,299.354736328125,304.1298522949219,293.1499938964844,293.1499938964844,278.1499938964844,36255.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718732595443726,1.0,0.0,0.0,3.699153423309326,3.6991779804229736,9.13057135676354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.8896484375,0.0,1590.4801025390625,1895.4371337890625,0.0,3140.382080078125,0.757870078086853,1.0,0.0,3.0,1.0,0.0
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556784152984619,0.4011766910552978,0.3676513731479645,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.878179132938385,0.6401151418685913,0.6111243367195129,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606451749801636,0.6027565598487854,0.4250108301639557,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072282075881958,0.4901130199432373,0.4705353081226349,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6474374532699585,0.249247133731842,1.1578375101089478,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2416687011719,297.19830322265625,284.94549560546875,1.0,0.7290306687355042,0.3604638874530792,0.3604638874530792,1.0,1.0,-3.641688108444214,0.9835575819015504,2.658130645751953,0.1584892272949218,0.904620349407196,0.904620349407196,0.0,301.7982482910156,308.0,73269.65625,0.0,4632.27294921875,1.0,278.1499938964844,282.89959716796875,299.31591796875,304.0793762207031,293.1499938964844,293.1499938964844,278.1499938964844,36266.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727130889892578,1.0,0.0,0.0,3.686736822128296,3.686761379241944,9.06937941635988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.12109375,0.0,1576.437744140625,1895.4371337890625,0.0,3148.259033203125,0.7556162476539612,1.0,0.0,3.0,1.0,0.0
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556784152984619,0.4011766910552978,0.3676513731479645,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.878179132938385,0.6401151418685913,0.6111243367195129,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606451749801636,0.6027565598487854,0.4250108301639557,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072282075881958,0.4901130199432373,0.4705353081226349,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6474374532699585,0.249247133731842,1.1578375101089478,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2416687011719,297.19830322265625,284.94549560546875,1.0,0.7290306687355042,0.3604638874530792,0.3604638874530792,1.0,1.0,-3.641688108444214,0.9835575819015504,2.658130645751953,0.1584892272949218,0.904620349407196,0.904620349407196,0.0,301.7982482910156,308.0,73269.65625,0.0,4632.27294921875,1.0,278.1499938964844,282.89959716796875,299.31591796875,304.0793762207031,293.1499938964844,293.1499938964844,278.1499938964844,36266.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727130889892578,1.0,0.0,0.0,3.686736822128296,3.686761379241944,9.06937941635988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.12109375,0.0,1576.437744140625,1895.4371337890625,0.0,3148.259033203125,0.7556162476539612,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536540627479553,0.4005380272865295,0.3672044575214386,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8757732510566711,0.639295220375061,0.6104896068572998,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597893118858337,0.6051098108291626,0.4267284572124481,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052424788475037,0.4898747503757477,0.4704400897026062,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459577679634094,0.2491360753774643,1.1579179763793943,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1987609863281,297.197509765625,284.9454345703125,1.0,0.7305612564086914,0.3598653078079223,0.3598653078079223,1.0,1.0,-3.642433881759644,0.9819169640541076,2.6605167388916016,0.1558223664760589,0.9015238285064696,0.9015238285064696,0.0,304.8418884277344,311.0,73081.7578125,0.0,4653.31201171875,1.0,278.1499938964844,282.9039306640625,299.275390625,304.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,36275.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735838532447815,1.0,0.0,0.0,3.673931360244751,3.6739556789398193,9.006486152429716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.9013671875,0.0,1562.0345458984375,1895.4371337890625,0.0,3156.42578125,0.7532919049263,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536540627479553,0.4005380272865295,0.3672044575214386,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8757732510566711,0.639295220375061,0.6104896068572998,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597893118858337,0.6051098108291626,0.4267284572124481,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052424788475037,0.4898747503757477,0.4704400897026062,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459577679634094,0.2491360753774643,1.1579179763793943,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1987609863281,297.197509765625,284.9454345703125,1.0,0.7305612564086914,0.3598653078079223,0.3598653078079223,1.0,1.0,-3.642433881759644,0.9819169640541076,2.6605167388916016,0.1558223664760589,0.9015238285064696,0.9015238285064696,0.0,304.8418884277344,311.0,73081.7578125,0.0,4653.31201171875,1.0,278.1499938964844,282.9039306640625,299.275390625,304.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,36275.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735838532447815,1.0,0.0,0.0,3.673931360244751,3.6739556789398193,9.006486152429716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.9013671875,0.0,1562.0345458984375,1895.4371337890625,0.0,3156.42578125,0.7532919049263,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7516922354698181,0.3998731076717376,0.3667298853397369,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734415769577026,0.6384393572807312,0.6098170876502991,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8590014576911926,0.607455849647522,0.4284380078315735,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.803305447101593,0.4896137714385986,0.470319390296936,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6445428729057312,0.2490261197090149,1.1579840183258057,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1560363769531,297.1968078613281,284.9454040527344,1.0,0.7320729494094849,0.3592963516712188,0.3592963516712188,1.0,1.0,-3.643045425415039,0.980264127254486,2.662781476974488,0.1545150130987167,0.8984256386756897,0.8984256386756897,0.0,307.8868408203125,314.0,72888.515625,0.0,4673.99072265625,1.0,278.1499938964844,282.9082946777344,299.2334899902344,303.9720764160156,293.1499938964844,293.1499938964844,278.45001220703125,36283.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744809031486511,1.0,0.0,0.0,3.660842180252075,3.660866260528565,8.942424756241962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.4443359375,0.0,1547.39501953125,1895.4371337890625,0.0,3164.838623046875,0.7509149312973022,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7516922354698181,0.3998731076717376,0.3667298853397369,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734415769577026,0.6384393572807312,0.6098170876502991,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8590014576911926,0.607455849647522,0.4284380078315735,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.803305447101593,0.4896137714385986,0.470319390296936,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6445428729057312,0.2490261197090149,1.1579840183258057,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1560363769531,297.1968078613281,284.9454040527344,1.0,0.7320729494094849,0.3592963516712188,0.3592963516712188,1.0,1.0,-3.643045425415039,0.980264127254486,2.662781476974488,0.1545150130987167,0.8984256386756897,0.8984256386756897,0.0,307.8868408203125,314.0,72888.515625,0.0,4673.99072265625,1.0,278.1499938964844,282.9082946777344,299.2334899902344,303.9720764160156,293.1499938964844,293.1499938964844,278.45001220703125,36283.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744809031486511,1.0,0.0,0.0,3.660842180252075,3.660866260528565,8.942424756241962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.4443359375,0.0,1547.39501953125,1895.4371337890625,0.0,3164.838623046875,0.7509149312973022,1.0,0.0,3.0,1.0,0.0
18027180,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7507785558700562,0.3998129069805145,0.3665670752525329,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8723309636116028,0.6382918357849121,0.6095529794692993,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8587520718574524,0.6091310977935791,0.4294918477535248,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.802399218082428,0.4897298216819763,0.4703398048877716,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6438921689987183,0.2491137683391571,1.158250093460083,285.0362243652344,284.95001220703125,300.66094970703125,296.2049560546875,298.1344909667969,297.1993408203125,285.0343322753906,1.0,0.7329570055007935,0.358977735042572,0.358977735042572,1.0,1.0,-3.644140481948853,0.9795669913291932,2.664573431015014,0.1540481001138687,0.9775229692459106,0.9775229692459106,0.0,309.4534912109375,314.0,72181.328125,0.0,4686.8330078125,1.0,278.410888671875,283.01873779296875,299.1827087402344,303.7835693359375,293.1499938964844,293.1499938964844,278.45001220703125,33129.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870442271232605,1.0,0.0,0.0,3.743682622909546,3.743707180023194,9.35171726723638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.9150390625,0.0,1617.8858642578125,1895.4371337890625,0.0,3126.959228515625,0.764645516872406,1.0,0.0,3.0,1.0,0.0
18027240,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7502918243408203,0.399726390838623,0.3665945827960968,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8717024326324463,0.6381495594978333,0.6095266342163086,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8587932586669922,0.6103948354721069,0.4304561614990234,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8019182682037354,0.4898114800453186,0.4705027341842651,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6435696482658386,0.2492003887891769,1.158888578414917,285.0087585449219,284.95001220703125,300.5959777832031,296.185791015625,298.1176147460937,297.20123291015625,285.007080078125,1.0,0.7337328195571899,0.3587273955345154,0.3587273955345154,1.0,1.0,-3.646268606185913,0.9793970584869384,2.6668715476989746,0.1542227268218994,0.9803187251091005,0.9803187251091005,0.0,310.5432434082031,317.0,72342.640625,0.0,4699.61328125,1.0,278.4424133300781,282.9979248046875,299.1806945800781,303.8365478515625,293.1499938964844,293.1499938964844,278.1499938964844,33467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708807826042175,1.0,0.0,0.0,3.7975010871887207,3.7975261211395264,9.622525567465343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.041015625,0.0,1683.8302001953125,1895.4371337890625,0.0,3131.072509765625,0.7740349769592285,1.0,0.0,3.0,1.0,0.0
18027300,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7493455410003662,0.3991026282310486,0.3663676083087921,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8705800771713257,0.637425422668457,0.6092170476913452,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8584219217300415,0.6112368106842041,0.4313206970691681,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8009921312332153,0.4894651770591736,0.4704793691635132,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6429311037063599,0.2490637004375457,1.159184455871582,284.8751220703125,284.95001220703125,300.5226745605469,296.1637878417969,298.0951538085937,297.1987609863281,284.87408447265625,1.0,0.7345536351203918,0.3584429025650024,0.3584429025650024,1.0,1.0,-3.6470017433166495,0.9786691665649414,2.668332576751709,0.1543691754341125,0.8878836631774902,0.8878836631774902,0.0,312.1360168457031,317.0,73215.0234375,0.0,4711.59814453125,1.0,278.1943664550781,282.85009765625,299.2017517089844,304.04083251953125,293.1499938964844,293.1499938964844,278.1499938964844,37349.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771095871925354,1.0,0.0,0.0,3.761314868927002,3.7613401412963854,9.440014423489628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.3330078125,0.0,1670.9813232421875,1895.4371337890625,0.0,3189.48681640625,0.7680805921554565,1.0,0.0,3.0,1.0,0.0
18027360,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7478931546211243,0.3983870148658752,0.3657777905464172,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8689217567443848,0.6365598440170288,0.6084787845611572,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.857524573802948,0.6119982600212097,0.4318735003471374,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7995538115501404,0.488990843296051,0.4701158702373504,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6418955326080322,0.2488242238759994,1.1585732698440552,284.90252685546875,284.95001220703125,300.45001220703125,296.1416320800781,298.0720520019531,297.1953125,284.9033508300781,1.0,0.7352046370506287,0.3581227362155914,0.3581227362155914,1.0,1.0,-3.644899606704712,0.9769673943519592,2.667932271957397,0.1536542475223541,0.8856412172317505,0.8856412172317505,0.0,314.0919494628906,320.0,72839.546875,0.0,4717.85595703125,1.0,278.1568298339844,282.8765563964844,299.1649475097656,303.9364624023437,293.1499938964844,293.1499938964844,278.45001220703125,38026.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788958787918091,1.0,0.0,0.0,3.687727212905884,3.6877520084381104,9.074252602658816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.130859375,0.0,1590.8682861328125,1895.4371337890625,0.0,3206.232177734375,0.757180392742157,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7461289763450623,0.3980517387390136,0.3653582334518432,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8667646050453186,0.6359690427780151,0.6077830791473389,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8569257259368896,0.6147627830505371,0.4336713254451751,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7977480888366699,0.4889383316040039,0.4699730277061462,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6406018137931824,0.2488365471363067,1.15858256816864,284.9886779785156,284.95001220703125,300.3072814941406,296.0970764160156,298.0342712402344,297.19854736328125,284.98779296875,1.0,0.7366427779197693,0.357482373714447,0.357482373714447,1.0,1.0,-3.645549058914185,0.9751629829406738,2.6703860759735107,0.1506825983524322,0.9619932174682616,0.9619932174682616,0.0,316.93865966796875,323.0,72039.96875,0.0,4737.4453125,1.0,278.4426574707031,282.9883117675781,299.0888671875,303.7311706542969,293.1499938964844,293.1499938964844,278.1499938964844,34297.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740841746330261,1.0,0.0,0.0,3.788545846939087,3.7885708808898926,9.577196351528985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.4404296875,0.0,1679.6156005859375,1895.4371337890625,0.0,3161.118408203125,0.7729719877243042,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7461289763450623,0.3980517387390136,0.3653582334518432,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8667646050453186,0.6359690427780151,0.6077830791473389,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8569257259368896,0.6147627830505371,0.4336713254451751,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7977480888366699,0.4889383316040039,0.4699730277061462,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6406018137931824,0.2488365471363067,1.15858256816864,284.9886779785156,284.95001220703125,300.3072814941406,296.0970764160156,298.0342712402344,297.19854736328125,284.98779296875,1.0,0.7366427779197693,0.357482373714447,0.357482373714447,1.0,1.0,-3.645549058914185,0.9751629829406738,2.6703860759735107,0.1506825983524322,0.9619932174682616,0.9619932174682616,0.0,316.93865966796875,323.0,72039.96875,0.0,4737.4453125,1.0,278.4426574707031,282.9883117675781,299.0888671875,303.7311706542969,293.1499938964844,293.1499938964844,278.1499938964844,34297.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740841746330261,1.0,0.0,0.0,3.788545846939087,3.7885708808898926,9.577196351528985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.4404296875,0.0,1679.6156005859375,1895.4371337890625,0.0,3161.118408203125,0.7729719877243042,1.0,0.0,3.0,1.0,0.0
18027540,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.743807315826416,0.3967903852462768,0.3645676970481872,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8640277981758118,0.634394109249115,0.6066919565200806,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8557032942771912,0.6164575815200806,0.4351187646389007,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7953945994377136,0.4881264865398407,0.4695461690425873,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.638943612575531,0.2484601289033889,1.158110737800598,284.9037475585937,284.95001220703125,300.1687927246094,296.0524597167969,297.9918212890625,297.19366455078125,284.904296875,1.0,0.7380048036575317,0.3568420112133026,0.3568420112133026,1.0,1.0,-3.643949031829834,0.9727024435997008,2.6712465286254883,0.1464337557554245,0.8766370415687561,0.8766370415687561,0.0,320.3050231933594,326.0,72393.40625,0.0,4753.88623046875,1.0,278.15692138671875,282.8863525390625,299.07080078125,303.8116455078125,293.1499938964844,293.1499938964844,278.45001220703125,38285.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880981981754303,1.0,0.0,0.0,3.657896757125856,3.657921075820923,8.928040529099235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.193359375,0.0,1559.1072998046875,1895.4371337890625,0.0,3225.782470703125,0.7520039677619934,1.0,0.0,3.0,1.0,0.0
18027600,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.743807315826416,0.3967903852462768,0.3645676970481872,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8640277981758118,0.634394109249115,0.6066919565200806,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8557032942771912,0.6164575815200806,0.4351187646389007,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7953945994377136,0.4881264865398407,0.4695461690425873,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.638943612575531,0.2484601289033889,1.158110737800598,284.9037475585937,284.95001220703125,300.1687927246094,296.0524597167969,297.9918212890625,297.19366455078125,284.904296875,1.0,0.7380048036575317,0.3568420112133026,0.3568420112133026,1.0,1.0,-3.643949031829834,0.9727024435997008,2.6712465286254883,0.1464337557554245,0.8766370415687561,0.8766370415687561,0.0,320.3050231933594,326.0,72393.40625,0.0,4753.88623046875,1.0,278.15692138671875,282.8863525390625,299.07080078125,303.8116455078125,293.1499938964844,293.1499938964844,278.45001220703125,38285.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880981981754303,1.0,0.0,0.0,3.657896757125856,3.657921075820923,8.928040529099235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.193359375,0.0,1559.1072998046875,1895.4371337890625,0.0,3225.782470703125,0.7520039677619934,1.0,0.0,3.0,1.0,0.0
18027660,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7421987652778625,0.3964962661266327,0.3642060756683349,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8620228171348572,0.6338049173355103,0.6060180068016052,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8552428483963013,0.6192740201950073,0.4369705319404602,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7937183976173401,0.4880889058113098,0.4694294333457947,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6377736330032349,0.2485074996948242,1.1582697629928589,284.98883056640625,284.95001220703125,300.0356140136719,296.0082092285156,297.9576110839844,297.1974182128906,284.988037109375,1.0,0.7394169569015503,0.3563241958618164,0.3563241958618164,1.0,1.0,-3.6449687480926514,0.971433162689209,2.6735355854034424,0.142966166138649,0.9525155425071716,0.9525155425071716,0.0,323.0076904296875,329.0,71614.71875,0.0,4773.6279296875,1.0,278.44244384765625,282.9969787597656,298.9977111816406,303.6100769042969,293.1499938964844,293.1499938964844,278.1499938964844,34329.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875714123249054,1.0,0.0,0.0,3.758724212646485,3.758749008178711,9.427016038898728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.2626953125,0.0,1644.6536865234375,1895.4371337890625,0.0,3176.4033203125,0.7675478458404541,1.0,0.0,3.0,1.0,0.0
18027720,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7421987652778625,0.3964962661266327,0.3642060756683349,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8620228171348572,0.6338049173355103,0.6060180068016052,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8552428483963013,0.6192740201950073,0.4369705319404602,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7937183976173401,0.4880889058113098,0.4694294333457947,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6377736330032349,0.2485074996948242,1.1582697629928589,284.98883056640625,284.95001220703125,300.0356140136719,296.0082092285156,297.9576110839844,297.1974182128906,284.988037109375,1.0,0.7394169569015503,0.3563241958618164,0.3563241958618164,1.0,1.0,-3.6449687480926514,0.971433162689209,2.6735355854034424,0.142966166138649,0.9525155425071716,0.9525155425071716,0.0,323.0076904296875,329.0,71614.71875,0.0,4773.6279296875,1.0,278.44244384765625,282.9969787597656,298.9977111816406,303.6100769042969,293.1499938964844,293.1499938964844,278.1499938964844,34329.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875714123249054,1.0,0.0,0.0,3.758724212646485,3.758749008178711,9.427016038898728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.2626953125,0.0,1644.6536865234375,1895.4371337890625,0.0,3176.4033203125,0.7675478458404541,1.0,0.0,3.0,1.0,0.0
18027780,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7400520443916321,0.3952615857124328,0.363428384065628,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8594760298728943,0.6322141289710999,0.6049010157585144,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.85418701171875,0.6209933757781982,0.4384275674819946,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7915287613868713,0.4872800409793854,0.4689950048923492,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6362739205360413,0.2481685727834701,1.1579160690307615,284.9071960449219,284.95001220703125,299.9088134765625,295.9647827148437,297.91900634765625,297.1928405761719,284.9075622558594,1.0,0.7407690286636353,0.3558063507080078,0.3558063507080078,1.0,1.0,-3.6435019969940186,0.9693171381950378,2.674184799194336,0.1410558074712753,0.8711557388305664,0.8711557388305664,0.0,326.326416015625,332.0,71966.703125,0.0,4790.126953125,1.0,278.1571350097656,282.8974609375,298.9822998046875,303.6931457519531,293.1499938964844,293.1499938964844,278.45001220703125,38223.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824744820594788,1.0,0.0,0.0,3.628259658813477,3.628283977508545,8.78395326253667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.4541015625,0.0,1525.65234375,1895.4371337890625,0.0,3239.76611328125,0.7466011047363281,1.0,0.0,3.0,1.0,0.0
18027840,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7400520443916321,0.3952615857124328,0.363428384065628,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8594760298728943,0.6322141289710999,0.6049010157585144,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.85418701171875,0.6209933757781982,0.4384275674819946,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7915287613868713,0.4872800409793854,0.4689950048923492,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6362739205360413,0.2481685727834701,1.1579160690307615,284.9071960449219,284.95001220703125,299.9088134765625,295.9647827148437,297.91900634765625,297.1928405761719,284.9075622558594,1.0,0.7407690286636353,0.3558063507080078,0.3558063507080078,1.0,1.0,-3.6435019969940186,0.9693171381950378,2.674184799194336,0.1410558074712753,0.8711557388305664,0.8711557388305664,0.0,326.326416015625,332.0,71966.703125,0.0,4790.126953125,1.0,278.1571350097656,282.8974609375,298.9822998046875,303.6931457519531,293.1499938964844,293.1499938964844,278.45001220703125,38223.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824744820594788,1.0,0.0,0.0,3.628259658813477,3.628283977508545,8.78395326253667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.4541015625,0.0,1525.65234375,1895.4371337890625,0.0,3239.76611328125,0.7466011047363281,1.0,0.0,3.0,1.0,0.0
18027900,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7391268610954285,0.395080029964447,0.3631004393100738,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8583526611328125,0.6318482160568237,0.6043757200241089,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8538269996643066,0.622372567653656,0.4392235875129699,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7905675768852234,0.4872058629989624,0.4687933325767517,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6356081366539001,0.2481652200222015,1.1576817035675049,285.00927734375,284.95001220703125,299.84814453125,295.9435119628906,297.9032287597656,297.1942749023437,285.0086669921875,1.0,0.7414109706878662,0.3555474281311035,0.3555474281311035,1.0,1.0,-3.642902851104736,0.9682769179344176,2.674625873565674,0.1406402438879013,0.9431301355361938,0.9431301355361938,0.0,327.8265686035156,332.0,71138.2578125,0.0,4797.7763671875,1.0,278.401123046875,283.0174255371094,298.9198303222656,303.45635986328125,293.1499938964844,293.1499938964844,278.45001220703125,34337.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877784252166748,1.0,0.0,0.0,3.680708885192871,3.68073296546936,9.039746373673552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.0302734375,0.0,1555.057861328125,1895.4371337890625,0.0,3195.811767578125,0.7545379996299744,1.0,0.0,3.0,1.0,0.0
18027960,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7385762333869934,0.3949489593505859,0.3630509972572326,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8576189279556274,0.6315558552742004,0.6041650772094727,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8538581728935242,0.6237912774085999,0.4402661323547363,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7899840474128723,0.4872036874294281,0.4688431620597839,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.635233461856842,0.24822998046875,1.158133029937744,284.9875793457031,284.95001220703125,299.7894592285156,295.922607421875,297.8884582519531,297.19635009765625,284.9864807128906,1.0,0.7421705722808838,0.355287104845047,0.355287104845047,1.0,1.0,-3.644447326660156,0.9678913950920104,2.67655611038208,0.1406164169311523,0.9446726441383362,0.9446726441383362,0.0,329.03778076171875,335.0,71224.7890625,0.0,4809.71630859375,1.0,278.4431457519531,283.0030822753906,298.9109191894531,303.49615478515625,293.1499938964844,293.1499938964844,278.1499938964844,34238.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770638704299927,1.0,0.0,0.0,3.734126091003418,3.7341506481170654,9.304033028456616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.1181640625,0.0,1615.3082275390625,1895.4371337890625,0.0,3189.058837890625,0.7627426981925964,1.0,0.0,3.0,1.0,0.0
18028020,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.736531138420105,0.39369997382164,0.3622583150863647,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8551814556121826,0.6298976540565491,0.6029819250106812,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8528934717178345,0.625486433506012,0.4417058527469635,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7878832817077637,0.4863518178462982,0.4683663547039032,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6338256001472473,0.2478930354118347,1.157786846160889,284.9090576171875,284.95001220703125,299.6785583496094,295.88214111328125,297.85406494140625,297.1915588378906,284.90936279296875,1.0,0.7435029149055481,0.3547664284706116,0.3547664284706116,1.0,1.0,-3.642824411392212,0.9656358361244202,2.6771883964538574,0.1404629796743393,0.8662269115447998,0.8662269115447998,0.0,332.3649597167969,338.0,71562.96875,0.0,4825.8046875,1.0,278.1573486328125,282.9062805175781,298.8992004394531,303.5817565917969,293.1499938964844,293.1499938964844,278.45001220703125,38179.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837773203849792,1.0,0.0,0.0,3.601499080657959,3.601522922515869,8.654857310830266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.08203125,0.0,1495.9693603515625,1895.4371337890625,0.0,3251.96923828125,0.7417313456535339,1.0,0.0,3.0,1.0,0.0
18028080,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.736531138420105,0.39369997382164,0.3622583150863647,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8551814556121826,0.6298976540565491,0.6029819250106812,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8528934717178345,0.625486433506012,0.4417058527469635,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7878832817077637,0.4863518178462982,0.4683663547039032,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6338256001472473,0.2478930354118347,1.157786846160889,284.9090576171875,284.95001220703125,299.6785583496094,295.88214111328125,297.85406494140625,297.1915588378906,284.90936279296875,1.0,0.7435029149055481,0.3547664284706116,0.3547664284706116,1.0,1.0,-3.642824411392212,0.9656358361244202,2.6771883964538574,0.1404629796743393,0.8662269115447998,0.8662269115447998,0.0,332.3649597167969,338.0,71562.96875,0.0,4825.8046875,1.0,278.1573486328125,282.9062805175781,298.8992004394531,303.5817565917969,293.1499938964844,293.1499938964844,278.45001220703125,38179.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837773203849792,1.0,0.0,0.0,3.601499080657959,3.601522922515869,8.654857310830266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.08203125,0.0,1495.9693603515625,1895.4371337890625,0.0,3251.96923828125,0.7417313456535339,1.0,0.0,3.0,1.0,0.0
18028140,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7350732684135437,0.3933457434177398,0.3618586659431457,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.853337287902832,0.6291472911834717,0.6021755337715149,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8525657057762146,0.6282410621643066,0.4435260593891144,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7863398194313049,0.4862122535705566,0.4681678414344787,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6328040957450867,0.2479395270347595,1.1579760313034058,284.9877014160156,284.95001220703125,299.5771789550781,295.8438720703125,297.82818603515625,297.1946105957031,284.98699951171875,1.0,0.7448787093162537,0.3542457520961761,0.3542457520961761,1.0,1.0,-3.6435470581054688,0.9641366600990297,2.679410219192505,0.1399507522583007,0.9385484457015992,0.9385484457015992,0.0,335.0911865234375,341.0,70843.25,0.0,4844.85546875,1.0,278.4420471191406,283.0101013183594,298.8320617675781,303.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,34270.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782547116279602,1.0,0.0,0.0,3.7071645259857178,3.707188844680786,9.170161661131716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.111328125,0.0,1584.5555419921875,1895.4371337890625,0.0,3200.222412109375,0.7580746412277222,1.0,0.0,3.0,1.0,0.0
18028200,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7350732684135437,0.3933457434177398,0.3618586659431457,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.853337287902832,0.6291472911834717,0.6021755337715149,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8525657057762146,0.6282410621643066,0.4435260593891144,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7863398194313049,0.4862122535705566,0.4681678414344787,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6328040957450867,0.2479395270347595,1.1579760313034058,284.9877014160156,284.95001220703125,299.5771789550781,295.8438720703125,297.82818603515625,297.1946105957031,284.98699951171875,1.0,0.7448787093162537,0.3542457520961761,0.3542457520961761,1.0,1.0,-3.6435470581054688,0.9641366600990297,2.679410219192505,0.1399507522583007,0.9385484457015992,0.9385484457015992,0.0,335.0911865234375,341.0,70843.25,0.0,4844.85546875,1.0,278.4420471191406,283.0101013183594,298.8320617675781,303.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,34270.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782547116279602,1.0,0.0,0.0,3.7071645259857178,3.707188844680786,9.170161661131716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.111328125,0.0,1584.5555419921875,1895.4371337890625,0.0,3200.222412109375,0.7580746412277222,1.0,0.0,3.0,1.0,0.0
18028260,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7330202460289001,0.3920813202857971,0.3610382080078125,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8508880734443665,0.627426266670227,0.6009175181388855,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8515709042549133,0.6299149394035339,0.4449391067028045,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.784211277961731,0.4853169322013855,0.4676390290260315,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6313894987106323,0.2475922405719757,1.1575688123703003,284.9096984863281,284.95001220703125,299.48638916015625,295.8082275390625,297.7993469238281,297.1898193359375,284.9096069335937,1.0,0.7461773157119751,0.3537411987781524,0.3537411987781524,1.0,1.0,-3.6416289806365967,0.9618949294090272,2.679733991622925,0.1386206895112991,0.8612580895423889,0.8612580895423889,0.0,338.42791748046875,344.0,71204.125,0.0,4860.140625,1.0,278.157958984375,282.9126281738281,298.8241577148437,303.4806213378906,293.1499938964844,293.1499938964844,278.45001220703125,38060.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847436904907227,1.0,0.0,0.0,3.5793657302856445,3.579389333724976,8.548805112695845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.11328125,0.0,1471.1116943359375,1895.4371337890625,0.0,3261.0185546875,0.7375459671020508,1.0,0.0,3.0,1.0,0.0
18028320,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7330202460289001,0.3920813202857971,0.3610382080078125,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8508880734443665,0.627426266670227,0.6009175181388855,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8515709042549133,0.6299149394035339,0.4449391067028045,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.784211277961731,0.4853169322013855,0.4676390290260315,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6313894987106323,0.2475922405719757,1.1575688123703003,284.9096984863281,284.95001220703125,299.48638916015625,295.8082275390625,297.7993469238281,297.1898193359375,284.9096069335937,1.0,0.7461773157119751,0.3537411987781524,0.3537411987781524,1.0,1.0,-3.6416289806365967,0.9618949294090272,2.679733991622925,0.1386206895112991,0.8612580895423889,0.8612580895423889,0.0,338.42791748046875,344.0,71204.125,0.0,4860.140625,1.0,278.157958984375,282.9126281738281,298.8241577148437,303.4806213378906,293.1499938964844,293.1499938964844,278.45001220703125,38060.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847436904907227,1.0,0.0,0.0,3.5793657302856445,3.579389333724976,8.548805112695845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.11328125,0.0,1471.1116943359375,1895.4371337890625,0.0,3261.0185546875,0.7375459671020508,1.0,0.0,3.0,1.0,0.0
18028380,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7319542765617371,0.3918481171131134,0.3606727421283722,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8495676517486572,0.6269030570983887,0.6002500057220459,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8512111902236938,0.6316835880279541,0.4460082650184631,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7830778360366821,0.4851928949356079,0.4673947989940643,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6306294798851013,0.2475997060537338,1.1574063301086426,285.0014343261719,284.95001220703125,299.4342956542969,295.7870178222656,297.78631591796875,297.1917724609375,284.99908447265625,1.0,0.746993362903595,0.3534182906150818,0.3534182906150818,1.0,1.0,-3.641174554824829,0.9607267379760742,2.680447816848755,0.1372908651828766,0.9321136474609376,0.9321136474609376,0.0,340.2656555175781,344.0,70468.5234375,0.0,4870.29150390625,1.0,278.41998291015625,283.0235290527344,298.7621459960937,303.2641906738281,293.1499938964844,293.1499938964844,278.45001220703125,33840.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792269229888916,1.0,0.0,0.0,3.659002304077149,3.6590261459350586,8.933438948588446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.1279296875,0.0,1527.0098876953125,1895.4371337890625,0.0,3209.33544921875,0.7491943836212158,1.0,0.0,3.0,1.0,0.0
18028440,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7315452098846436,0.3916921317577362,0.3606215715408325,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.849021315574646,0.6265977621078491,0.6000528335571289,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8512062430381775,0.6326349973678589,0.4467464983463287,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7826350927352905,0.4851240515708923,0.4674026668071747,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6303550601005554,0.2476239949464798,1.157731294631958,284.9874267578125,284.95001220703125,299.4072265625,295.77569580078125,297.779541015625,297.1927795410156,284.98681640625,1.0,0.7475249767303467,0.3532366752624511,0.3532366752624511,1.0,1.0,-3.642164707183838,0.9604577422142028,2.6817069053649902,0.1366209536790847,0.933037519454956,0.933037519454956,0.0,341.15234375,332.0,70504.9453125,0.0,4878.64599609375,1.0,278.4418640136719,283.01544189453125,298.7629089355469,303.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,34241.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790393471717834,1.0,0.0,0.0,3.684877634048462,3.684901714324951,9.060234447133552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.9091796875,0.0,1559.03564453125,1895.4371337890625,0.0,3207.576904296875,0.7540029287338257,1.0,0.0,3.0,1.0,0.0
18028500,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7318938374519348,0.391062319278717,0.3602393567562103,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8494583964347839,0.6257332563400269,0.5994497537612915,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8523830771446228,0.6334589719772339,0.447490930557251,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.78318190574646,0.4846834242343902,0.4671397805213928,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6308010816574097,0.2474746853113174,1.1573312282562256,284.87554931640625,284.95001220703125,299.372314453125,295.7607421875,297.7681579589844,297.190673828125,284.87713623046875,1.0,0.7464895248413086,0.3529843986034393,0.3529843986034393,1.0,1.0,-3.641087770462036,0.9593199491500854,2.681767702102661,0.1355356574058532,0.8508925437927246,0.8508925437927246,0.0,339.7644348144531,332.0,71124.2109375,0.0,4866.9228515625,1.0,278.1977233886719,282.890380859375,298.790283203125,303.4882202148437,293.1499938964844,293.1499938964844,278.1499938964844,38542.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843828439712524,1.0,0.0,0.0,3.621328592300415,3.621352672576904,8.75042530879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.6396484375,0.0,1520.37841796875,1895.4371337890625,0.0,3257.639892578125,0.7432771325111389,1.0,0.0,3.0,1.0,0.0
18028560,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7325097322463989,0.3904390037059784,0.3595325052738189,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8502942323684692,0.624837338924408,0.5984681844711304,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.853962779045105,0.6343060731887817,0.4479446113109588,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7841098308563232,0.4842088222503662,0.4665656387805938,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.631501317024231,0.2472882121801376,1.1560019254684448,284.9113464355469,284.95001220703125,299.3407287597656,295.7467346191406,297.7575988769531,297.1884155273437,284.9114990234375,1.0,0.7447752952575684,0.3527529537677765,0.3527529537677765,1.0,1.0,-3.637312889099121,0.9574134945869446,2.6798994541168213,0.1341619789600372,0.8573871850967407,0.8573871850967407,0.0,337.19696044921875,320.0,70815.03125,0.0,4840.18701171875,1.0,278.1578674316406,282.92010498046875,298.76177978515625,303.3914794921875,293.1499938964844,293.1499938964844,278.45001220703125,38137.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853224515914917,1.0,0.0,0.0,3.5541868209838867,3.5542101860046387,8.428956448369718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.728515625,0.0,1444.73193359375,1895.4371337890625,0.0,3266.43798828125,0.7331508994102478,1.0,0.0,3.0,1.0,0.0
