time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7358044981956482,0.3901185095310211,0.3587521016597748,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8543009161949158,0.6240084171295166,0.5971602201461792,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8595889210700989,0.6370744705200195,0.449455976486206,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7882288098335266,0.4840421676635742,0.465909481048584,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6345381140708923,0.2473904639482498,1.1543560028076172,284.98492431640625,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.1923217773437,284.9842834472656,1.0,0.7403651475906372,0.3522900342941284,0.3522900342941284,1.0,1.0,-3.633841037750244,0.9548760056495668,2.6789650917053223,0.1317718178033828,0.925633192062378,0.925633192062378,0.0,328.7418518066406,308.0,70107.1328125,0.0,4777.83544921875,1.0,278.44171142578125,283.0188903808594,298.70703125,303.212890625,293.1499938964844,293.1499938964844,278.1499938964844,34295.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879196286201477,1.0,0.0,0.0,3.6612417697906494,3.661265373229981,8.944376759245642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.46484375,0.0,1532.9205322265625,1895.4371337890625,0.0,3209.0478515625,0.7496547102928162,1.0,0.0,3.0,1.0,0.0
18028680,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7358044981956482,0.3901185095310211,0.3587521016597748,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8543009161949158,0.6240084171295166,0.5971602201461792,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8595889210700989,0.6370744705200195,0.449455976486206,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7882288098335266,0.4840421676635742,0.465909481048584,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6345381140708923,0.2473904639482498,1.1543560028076172,284.98492431640625,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.1923217773437,284.9842834472656,1.0,0.7403651475906372,0.3522900342941284,0.3522900342941284,1.0,1.0,-3.633841037750244,0.9548760056495668,2.6789650917053223,0.1317718178033828,0.925633192062378,0.925633192062378,0.0,328.7418518066406,308.0,70107.1328125,0.0,4777.83544921875,1.0,278.44171142578125,283.0188903808594,298.70703125,303.212890625,293.1499938964844,293.1499938964844,278.1499938964844,34295.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879196286201477,1.0,0.0,0.0,3.6612417697906494,3.661265373229981,8.944376759245642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.46484375,0.0,1532.9205322265625,1895.4371337890625,0.0,3209.0478515625,0.7496547102928162,1.0,0.0,3.0,1.0,0.0
18028740,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7395810484886169,0.388998419046402,0.357552170753479,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8590283393859863,0.6223148703575134,0.595392644405365,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8659528493881226,0.6388536691665649,0.4505484998226166,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7930282950401306,0.4832136332988739,0.4649113416671753,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6381309628486633,0.2471816837787628,1.1520609855651855,284.9110412597656,284.95001220703125,299.25,295.7013244628906,297.7323303222656,297.189453125,284.9110412597656,1.0,0.7349914908409119,0.3518271446228027,0.3518271446228027,1.0,1.0,-3.627630233764648,0.9514712691307068,2.676158905029297,0.1295964121818542,0.8516198396682739,0.8516198396682739,0.0,318.9900207519531,296.0,70413.7578125,0.0,4699.8466796875,1.0,278.1582946777344,282.9251403808594,298.71405029296875,303.3146057128906,293.1499938964844,293.1499938964844,278.45001220703125,38075.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850317597389221,1.0,0.0,0.0,3.530487537384033,3.530510902404785,8.316923185702763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.9775390625,0.0,1419.247802734375,1895.4371337890625,0.0,3263.716064453125,0.7286971211433411,1.0,0.0,3.0,1.0,0.0
18028800,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7395810484886169,0.388998419046402,0.357552170753479,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8590283393859863,0.6223148703575134,0.595392644405365,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8659528493881226,0.6388536691665649,0.4505484998226166,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7930282950401306,0.4832136332988739,0.4649113416671753,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6381309628486633,0.2471816837787628,1.1520609855651855,284.9110412597656,284.95001220703125,299.25,295.7013244628906,297.7323303222656,297.189453125,284.9110412597656,1.0,0.7349914908409119,0.3518271446228027,0.3518271446228027,1.0,1.0,-3.627630233764648,0.9514712691307068,2.676158905029297,0.1295964121818542,0.8516198396682739,0.8516198396682739,0.0,318.9900207519531,296.0,70413.7578125,0.0,4699.8466796875,1.0,278.1582946777344,282.9251403808594,298.71405029296875,303.3146057128906,293.1499938964844,293.1499938964844,278.45001220703125,38075.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850317597389221,1.0,0.0,0.0,3.530487537384033,3.530510902404785,8.316923185702763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.9775390625,0.0,1419.247802734375,1895.4371337890625,0.0,3263.716064453125,0.7286971211433411,1.0,0.0,3.0,1.0,0.0
18028860,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7447426319122314,0.3887647688388824,0.3567580580711365,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8653315901756287,0.6215243935585022,0.5940213203430176,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.874043881893158,0.6417008638381958,0.4520415663719177,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7992841005325317,0.4831094741821289,0.4642125964164734,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6428449153900146,0.2473934143781662,1.1504101753234863,284.9853515625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1943359375,284.9848327636719,1.0,0.7292224168777466,0.3514705598354339,0.3514705598354339,1.0,1.0,-3.623987436294556,0.9491934776306152,2.6747939586639404,0.1279948353767395,0.9205369353294371,0.9205369353294371,0.0,307.69189453125,284.0,69744.1484375,0.0,4619.70947265625,1.0,278.4414978027344,283.02410888671875,298.6693420410156,303.147705078125,293.1499938964844,293.1499938964844,278.1499938964844,34250.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878515899181366,1.0,0.0,0.0,3.637835502624512,3.6378591060638414,8.830380693325424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.5390625,0.0,1506.630859375,1895.4371337890625,0.0,3202.670654296875,0.7454176545143127,1.0,0.0,3.0,1.0,0.0
18028920,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7447426319122314,0.3887647688388824,0.3567580580711365,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8653315901756287,0.6215243935585022,0.5940213203430176,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.874043881893158,0.6417008638381958,0.4520415663719177,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7992841005325317,0.4831094741821289,0.4642125964164734,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6428449153900146,0.2473934143781662,1.1504101753234863,284.9853515625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1943359375,284.9848327636719,1.0,0.7292224168777466,0.3514705598354339,0.3514705598354339,1.0,1.0,-3.623987436294556,0.9491934776306152,2.6747939586639404,0.1279948353767395,0.9205369353294371,0.9205369353294371,0.0,307.69189453125,284.0,69744.1484375,0.0,4619.70947265625,1.0,278.4414978027344,283.02410888671875,298.6693420410156,303.147705078125,293.1499938964844,293.1499938964844,278.1499938964844,34250.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878515899181366,1.0,0.0,0.0,3.637835502624512,3.6378591060638414,8.830380693325424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.5390625,0.0,1506.630859375,1895.4371337890625,0.0,3202.670654296875,0.7454176545143127,1.0,0.0,3.0,1.0,0.0
18028980,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7499249577522278,0.3877238035202026,0.3555742800235748,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8717644214630127,0.6198710203170776,0.5922317504882812,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8822607398033142,0.6435487866401672,0.4531392455101013,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.805596649646759,0.4823377728462219,0.4632101953029632,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6477407813072205,0.2472765743732452,1.148269772529602,284.91278076171875,284.95001220703125,299.208740234375,295.67626953125,297.7218322753906,297.1921691894531,284.91265869140625,1.0,0.7231458425521851,0.3511139750480652,0.3511139750480652,1.0,1.0,-3.6179566383361816,0.94618022441864,2.671776533126831,0.1263975352048874,0.8484864234924316,0.8484864234924316,0.0,296.5114440917969,272.0,70090.75,0.0,4533.8544921875,1.0,278.158447265625,282.9307556152344,298.6875915527344,303.26324462890625,293.1499938964844,293.1499938964844,278.45001220703125,37988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840821385383606,1.0,0.0,0.0,3.5104262828826904,3.510449409484864,8.222673386626411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.359375,0.0,1397.671630859375,1895.4371337890625,0.0,3254.823974609375,0.7250038981437683,1.0,0.0,3.0,1.0,0.0
18029040,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7499249577522278,0.3877238035202026,0.3555742800235748,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8717644214630127,0.6198710203170776,0.5922317504882812,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8822607398033142,0.6435487866401672,0.4531392455101013,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.805596649646759,0.4823377728462219,0.4632101953029632,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6477407813072205,0.2472765743732452,1.148269772529602,284.91278076171875,284.95001220703125,299.208740234375,295.67626953125,297.7218322753906,297.1921691894531,284.91265869140625,1.0,0.7231458425521851,0.3511139750480652,0.3511139750480652,1.0,1.0,-3.6179566383361816,0.94618022441864,2.671776533126831,0.1263975352048874,0.8484864234924316,0.8484864234924316,0.0,296.5114440917969,272.0,70090.75,0.0,4533.8544921875,1.0,278.158447265625,282.9307556152344,298.6875915527344,303.26324462890625,293.1499938964844,293.1499938964844,278.45001220703125,37988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840821385383606,1.0,0.0,0.0,3.5104262828826904,3.510449409484864,8.222673386626411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.359375,0.0,1397.671630859375,1895.4371337890625,0.0,3254.823974609375,0.7250038981437683,1.0,0.0,3.0,1.0,0.0
18029100,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7528916597366333,0.3876144587993622,0.3550626635551452,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8753942251205444,0.6194551587104797,0.5913980603218079,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8868322372436523,0.644987165927887,0.4537769854068756,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8090512752532959,0.4822731614112854,0.4627486169338226,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6504874229431152,0.24738509953022,1.1472150087356567,285.00909423828125,284.95001220703125,299.2040710449219,295.6732788085937,297.7219543457031,297.1944885253906,285.00762939453125,1.0,0.7200301885604858,0.350935697555542,0.350935697555542,1.0,1.0,-3.6152749061584473,0.944782018661499,2.670492887496948,0.1255303770303726,0.9177311658859252,0.9177311658859252,0.0,290.6590881347656,272.0,69375.59375,0.0,4490.33935546875,1.0,278.3983764648437,283.0430908203125,298.64276123046875,303.0510559082031,293.1499938964844,293.1499938964844,278.45001220703125,34009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786985874176025,1.0,0.0,0.0,3.5688748359680176,3.568897724151612,8.498766987941053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.7314453125,0.0,1430.21044921875,1895.4371337890625,0.0,3204.383056640625,0.7339964509010315,1.0,0.0,3.0,1.0,0.0
18029160,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7564020752906799,0.3875360190868377,0.3547973036766052,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8796072006225586,0.6190915107727051,0.5908449292182922,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8920128345489502,0.6464397311210632,0.4546422362327575,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8129177689552307,0.4822637736797333,0.4625144898891449,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6536949276924133,0.2475535124540329,1.1467981338500977,284.9841613769531,284.95001220703125,299.2015075683594,295.6714782714844,297.7229919433594,297.1972961425781,284.9833068847656,1.0,0.7169979214668274,0.3507660925388336,0.3507660925388336,1.0,1.0,-3.61454701423645,0.9440115094184875,2.6705355644226074,0.1249207332730293,0.9160787463188172,0.9160787463188172,0.0,284.5116577148437,260.0,69481.21875,0.0,4450.3955078125,1.0,278.442138671875,283.02606201171875,298.6530456542969,303.1111755371094,293.1499938964844,293.1499938964844,278.1499938964844,34144.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772996664047241,1.0,0.0,0.0,3.623332738876343,3.623356103897095,8.760113701100636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.7998046875,0.0,1489.9173583984375,1895.4371337890625,0.0,3191.269287109375,0.7424168586730957,1.0,0.0,3.0,1.0,0.0
18029220,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7628448009490967,0.3865404725074768,0.353643536567688,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8874601125717163,0.6174527406692505,0.5890566110610962,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.901723861694336,0.6483220458030701,0.4557569324970245,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.819901168346405,0.4815203249454498,0.4615266323089599,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6597914099693298,0.2474910467863083,1.1448476314544678,284.9140930175781,284.95001220703125,299.2023010253906,295.6713256835937,297.7209167480469,297.1953125,284.9139709472656,1.0,0.7107035517692566,0.3504268527030945,0.3504268527030945,1.0,1.0,-3.608820676803589,0.9411487579345704,2.6676719188690186,0.123471699655056,0.8463929891586304,0.8463929891586304,0.0,272.9786682128906,248.0,69854.71875,0.0,4363.68408203125,1.0,278.1585998535156,282.9349060058594,298.6819763183594,303.2392272949219,293.1499938964844,293.1499938964844,278.45001220703125,37921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827779293060303,1.0,0.0,0.0,3.495779514312744,3.495802402496338,8.15420037270087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.9755859375,0.0,1382.035400390625,1895.4371337890625,0.0,3242.6083984375,0.7223163843154907,1.0,0.0,3.0,1.0,0.0
18029280,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7628448009490967,0.3865404725074768,0.353643536567688,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8874601125717163,0.6174527406692505,0.5890566110610962,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.901723861694336,0.6483220458030701,0.4557569324970245,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.819901168346405,0.4815203249454498,0.4615266323089599,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6597914099693298,0.2474910467863083,1.1448476314544678,284.9140930175781,284.95001220703125,299.2023010253906,295.6713256835937,297.7209167480469,297.1953125,284.9139709472656,1.0,0.7107035517692566,0.3504268527030945,0.3504268527030945,1.0,1.0,-3.608820676803589,0.9411487579345704,2.6676719188690186,0.123471699655056,0.8463929891586304,0.8463929891586304,0.0,272.9786682128906,248.0,69854.71875,0.0,4363.68408203125,1.0,278.1585998535156,282.9349060058594,298.6819763183594,303.2392272949219,293.1499938964844,293.1499938964844,278.45001220703125,37921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827779293060303,1.0,0.0,0.0,3.495779514312744,3.495802402496338,8.15420037270087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.9755859375,0.0,1382.035400390625,1895.4371337890625,0.0,3242.6083984375,0.7223163843154907,1.0,0.0,3.0,1.0,0.0
18029340,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7707487940788269,0.3863790333271026,0.3528924882411957,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8968401551246643,0.6166720390319824,0.5876708030700684,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9136303067207336,0.6512361168861389,0.4572776556015014,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8279902338981628,0.4814607203006744,0.4608449637889862,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6670970916748047,0.2478088736534118,1.1435503959655762,284.98602294921875,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2004089355469,284.9855651855469,1.0,0.7044162154197693,0.3500876128673553,0.3500876128673553,1.0,1.0,-3.605692148208618,0.9390963912010192,2.666595697402954,0.1221130043268203,0.9146153330802916,0.9146153330802916,0.0,260.8075561523437,236.0,69282.328125,0.0,4280.28857421875,1.0,278.4412536621094,283.030517578125,298.65692138671875,303.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,34151.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759008049964905,1.0,0.0,0.0,3.6084835529327393,3.608506917953491,8.688459161021456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.673828125,0.0,1473.7928466796875,1895.4371337890625,0.0,3178.153564453125,0.7399965524673462,1.0,0.0,3.0,1.0,0.0
18029400,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7707487940788269,0.3863790333271026,0.3528924882411957,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8968401551246643,0.6166720390319824,0.5876708030700684,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9136303067207336,0.6512361168861389,0.4572776556015014,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8279902338981628,0.4814607203006744,0.4608449637889862,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6670970916748047,0.2478088736534118,1.1435503959655762,284.98602294921875,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2004089355469,284.9855651855469,1.0,0.7044162154197693,0.3500876128673553,0.3500876128673553,1.0,1.0,-3.605692148208618,0.9390963912010192,2.666595697402954,0.1221130043268203,0.9146153330802916,0.9146153330802916,0.0,260.8075561523437,236.0,69282.328125,0.0,4280.28857421875,1.0,278.4412536621094,283.030517578125,298.65692138671875,303.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,34151.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759008049964905,1.0,0.0,0.0,3.6084835529327393,3.608506917953491,8.688459161021456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.673828125,0.0,1473.7928466796875,1895.4371337890625,0.0,3178.153564453125,0.7399965524673462,1.0,0.0,3.0,1.0,0.0
18029460,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7786473035812378,0.385422021150589,0.3517617583274841,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9062954783439636,0.6150473356246948,0.5858825445175171,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9263255596160888,0.6531473398208618,0.4584032297134399,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8360739946365356,0.4807401299476623,0.4598681628704071,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.674574077129364,0.2477862536907196,1.1417487859725952,284.91485595703125,284.95001220703125,299.225341796875,295.68328857421875,297.727783203125,297.198486328125,284.9146423339844,1.0,0.6980180740356445,0.3497593104839325,0.3497593104839325,1.0,1.0,-3.600198745727539,0.9363405108451844,2.663858413696289,0.1207687184214592,0.8449032306671143,0.8449032306671143,0.0,249.19454956054688,224.0,69693.1328125,0.0,4194.17724609375,1.0,278.15869140625,282.9375305175781,298.6934509277344,303.2378234863281,293.1499938964844,293.1499938964844,278.45001220703125,37861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812497854232788,1.0,0.0,0.0,3.4859230518341064,3.4859459400177,8.108283395813487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.111328125,0.0,1371.474365234375,1895.4371337890625,0.0,3228.292236328125,0.720481276512146,1.0,0.0,3.0,1.0,0.0
18029520,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7786473035812378,0.385422021150589,0.3517617583274841,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9062954783439636,0.6150473356246948,0.5858825445175171,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9263255596160888,0.6531473398208618,0.4584032297134399,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8360739946365356,0.4807401299476623,0.4598681628704071,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.674574077129364,0.2477862536907196,1.1417487859725952,284.91485595703125,284.95001220703125,299.225341796875,295.68328857421875,297.727783203125,297.198486328125,284.9146423339844,1.0,0.6980180740356445,0.3497593104839325,0.3497593104839325,1.0,1.0,-3.600198745727539,0.9363405108451844,2.663858413696289,0.1207687184214592,0.8449032306671143,0.8449032306671143,0.0,249.19454956054688,224.0,69693.1328125,0.0,4194.17724609375,1.0,278.15869140625,282.9375305175781,298.6934509277344,303.2378234863281,293.1499938964844,293.1499938964844,278.45001220703125,37861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812497854232788,1.0,0.0,0.0,3.4859230518341064,3.4859459400177,8.108283395813487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.111328125,0.0,1371.474365234375,1895.4371337890625,0.0,3228.292236328125,0.720481276512146,1.0,0.0,3.0,1.0,0.0
18029580,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7853579521179199,0.3853485584259033,0.351172387599945,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9147141575813292,0.614505410194397,0.5848097801208496,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.93685382604599,0.655302107334137,0.4594503343105316,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.842843770980835,0.480716735124588,0.4593224823474884,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6807972192764282,0.2480332851409912,1.1407227516174316,284.9940490722656,284.95001220703125,299.23980712890625,295.69110107421875,297.7339172363281,297.20233154296875,284.9921569824219,1.0,0.6933981776237488,0.3495228886604309,0.3495228886604309,1.0,1.0,-3.597560405731201,0.9347705245018004,2.662790060043335,0.1197839602828025,0.9109682440757751,0.9109682440757751,0.0,240.4612274169922,224.0,69109.609375,0.0,4133.5341796875,1.0,278.4261779785156,283.0362243652344,298.6619567871094,303.0704040527344,293.1499938964844,293.1499938964844,278.45001220703125,33697.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746153712272644,1.0,0.0,0.0,3.5829851627349854,3.583008050918579,8.566103133489378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.1171875,0.0,1442.971923828125,1895.4371337890625,0.0,3166.099853515625,0.7348061800003052,1.0,0.0,3.0,1.0,0.0
18029640,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7882774472236633,0.3852851986885071,0.3510335981845855,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9184651374816896,0.6142691373825073,0.5844995975494385,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.941278874874115,0.6560839414596558,0.4599392414093017,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8457848429679871,0.4806939363479614,0.45919930934906,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6834938526153564,0.248136430978775,1.1405948400497437,284.986328125,284.95001220703125,299.2462463378906,295.694580078125,297.7362976074219,297.2035217285156,284.98590087890625,1.0,0.6916463971138,0.3494309782981872,0.3494309782981872,1.0,1.0,-3.597307682037353,0.934396505355835,2.6629111766815186,0.1195160523056984,0.9131150841712952,0.9131150841712952,0.0,236.9829559326172,212.0,69153.046875,0.0,4111.4990234375,1.0,278.441162109375,283.0323181152344,298.67559814453125,303.1073608398437,293.1499938964844,293.1499938964844,278.1499938964844,34114.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742719292640686,1.0,0.0,0.0,3.600263357162476,3.6002867221832275,8.648919447296066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.9814453125,0.0,1464.622314453125,1895.4371337890625,0.0,3162.87890625,0.7384743094444275,1.0,0.0,3.0,1.0,0.0
18029700,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7932685613632202,0.384814590215683,0.3506036400794983,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9250200986862184,0.6134678721427917,0.5837522745132446,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9487832188606262,0.6570279598236084,0.4606257081031799,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8509085774421692,0.4803524017333984,0.4588331878185272,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6881755590438843,0.2481584250926971,1.1400710344314575,284.8810729980469,284.95001220703125,299.2587280273437,295.7013854980469,297.7384948730469,297.2026062011719,284.8834228515625,1.0,0.6884711980819702,0.3492667973041534,0.3492667973041534,1.0,1.0,-3.5956530570983887,0.9333549737930298,2.6622982025146484,0.1189911961555481,0.8359847664833069,0.8359847664833069,0.0,231.0336151123047,212.0,69758.2734375,0.0,4070.6123046875,1.0,278.1996765136719,282.9136962890625,298.7255859375,303.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,38563.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791195154190063,1.0,0.0,0.0,3.534717321395874,3.534740686416626,8.336863288604945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.85546875,0.0,1427.2301025390625,1895.4371337890625,0.0,3208.328369140625,0.7276296615600586,1.0,0.0,3.0,1.0,0.0
18029760,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7979725003242493,0.3843593299388885,0.3499296903610229,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9313046336174012,0.6126566529273987,0.5827206969261169,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9557708501815796,0.6580154299736023,0.4610791802406311,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8558544516563416,0.4799917340278625,0.458238422870636,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6926409006118774,0.2481462359428405,1.1389340162277222,284.9174194335937,284.95001220703125,299.2724914550781,295.7088928222656,297.74090576171875,297.2015075683594,284.917236328125,1.0,0.6851733922958374,0.3491210043430328,0.3491210043430328,1.0,1.0,-3.5920639038085938,0.9317747950553894,2.66028904914856,0.1182948797941207,0.8453044891357422,0.8453044891357422,0.0,225.3487243652344,200.0,69576.84375,0.0,4026.3564453125,1.0,278.1585693359375,282.9412536621094,298.7189025878906,303.25390625,293.1499938964844,293.1499938964844,278.45001220703125,37846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795694708824158,1.0,0.0,0.0,3.4777214527130127,3.477744102478028,8.070173294072447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1572265625,0.0,1362.978271484375,1895.4371337890625,0.0,3212.5458984375,0.7191437482833862,1.0,0.0,3.0,1.0,0.0
18029820,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8096439838409424,0.3842460513114929,0.3492214679718017,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9465334415435792,0.6118853688240051,0.5813431143760681,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9715293645858764,0.6609739661216736,0.4626279473304748,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.868195116519928,0.4799591302871704,0.4575811624526977,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7034947276115417,0.248524934053421,1.1379046440124512,284.98651123046875,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.20654296875,284.9860534667969,1.0,0.6787306666374207,0.3488293886184692,0.3488293886184692,1.0,1.0,-3.5893824100494385,0.9300132393836976,2.6593692302703857,0.1172156929969787,0.912244975566864,0.912244975566864,0.0,213.1283721923828,188.0,69075.71875,0.0,3944.482666015625,1.0,278.44110107421875,283.0332946777344,298.7065124511719,303.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,34086.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872528612613678,1.0,0.0,0.0,3.5954458713531494,3.5954689979553223,8.625788723293226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.22265625,0.0,1459.2166748046875,1895.4371337890625,0.0,3146.52880859375,0.7375602722167969,1.0,0.0,3.0,1.0,0.0
18029880,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8096439838409424,0.3842460513114929,0.3492214679718017,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9465334415435792,0.6118853688240051,0.5813431143760681,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9715293645858764,0.6609739661216736,0.4626279473304748,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.868195116519928,0.4799591302871704,0.4575811624526977,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7034947276115417,0.248524934053421,1.1379046440124512,284.98651123046875,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.20654296875,284.9860534667969,1.0,0.6787306666374207,0.3488293886184692,0.3488293886184692,1.0,1.0,-3.5893824100494385,0.9300132393836976,2.6593692302703857,0.1172156929969787,0.912244975566864,0.912244975566864,0.0,213.1283721923828,188.0,69075.71875,0.0,3944.482666015625,1.0,278.44110107421875,283.0332946777344,298.7065124511719,303.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,34086.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872528612613678,1.0,0.0,0.0,3.5954458713531494,3.5954689979553223,8.625788723293226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.22265625,0.0,1459.2166748046875,1895.4371337890625,0.0,3146.52880859375,0.7375602722167969,1.0,0.0,3.0,1.0,0.0
18029940,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8208822011947632,0.383348673582077,0.3481391370296478,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9613966345787048,0.6102994084358215,0.5795785188674927,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.98585844039917,0.662923276424408,0.463777631521225,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8812435269355774,0.4792737662792206,0.4566326439380646,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7144420146942139,0.2485630959272384,1.1363621950149536,284.9158935546875,284.95001220703125,299.33837890625,295.7447509765625,297.75830078125,297.2037048339844,284.9156494140625,1.0,0.6721888780593872,0.3485377728939056,0.3485377728939056,1.0,1.0,-3.584350824356079,0.9275206327438354,2.656830072402954,0.1161070987582206,0.8436315655708313,0.8436315655708313,0.0,201.4907989501953,191.0,69527.0859375,0.0,3860.286865234375,1.0,278.1587829589844,282.9403381347656,298.7544250488281,303.28546142578125,293.1499938964844,293.1499938964844,278.45001220703125,37789.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877787172794342,1.0,0.0,0.0,3.4757561683654785,3.475778818130493,8.061055041252985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3369140625,0.0,1360.5662841796875,1895.4371337890625,0.0,3195.83935546875,0.7185953259468079,1.0,0.0,3.0,1.0,0.0
18030000,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8208822011947632,0.383348673582077,0.3481391370296478,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9613966345787048,0.6102994084358215,0.5795785188674927,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.98585844039917,0.662923276424408,0.463777631521225,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8812435269355774,0.4792737662792206,0.4566326439380646,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7144420146942139,0.2485630959272384,1.1363621950149536,284.9158935546875,284.95001220703125,299.33837890625,295.7447509765625,297.75830078125,297.2037048339844,284.9156494140625,1.0,0.6721888780593872,0.3485377728939056,0.3485377728939056,1.0,1.0,-3.584350824356079,0.9275206327438354,2.656830072402954,0.1161070987582206,0.8436315655708313,0.8436315655708313,0.0,201.4907989501953,191.0,69527.0859375,0.0,3860.286865234375,1.0,278.1587829589844,282.9403381347656,298.7544250488281,303.28546142578125,293.1499938964844,293.1499938964844,278.45001220703125,37789.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877787172794342,1.0,0.0,0.0,3.4757561683654785,3.475778818130493,8.061055041252985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3369140625,0.0,1360.5662841796875,1895.4371337890625,0.0,3195.83935546875,0.7185953259468079,1.0,0.0,3.0,1.0,0.0
18030060,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8264971375465393,0.3832364380359649,0.347697377204895,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9683321714401244,0.6095395684242249,0.5784899592399597,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9930075407028198,0.6658900380134583,0.4655348658561706,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8879907727241516,0.4792432785034179,0.4562519788742065,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7198460102081299,0.2489541172981262,1.1366928815841677,284.9882507324219,284.95001220703125,299.3766784667969,295.7655334472656,297.7714233398437,297.2086486816406,284.9878845214844,1.0,0.6698756217956543,0.3482800722122192,0.3482800722122192,1.0,1.0,-3.584553003311157,0.9267546534538268,2.657798290252685,0.1153596937656402,0.9133076667785645,0.9133076667785645,0.0,196.1687927246093,194.0,69077.296875,0.0,3828.239013671875,1.0,278.44110107421875,283.0346374511719,298.7464294433594,303.17010498046875,293.1499938964844,293.1499938964844,278.1499938964844,34011.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707675933837891,1.0,0.0,0.0,3.594449758529663,3.594472885131836,8.621009897069598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5791015625,0.0,1457.586181640625,1895.4371337890625,0.0,3130.010986328125,0.7373546361923218,1.0,0.0,3.0,1.0,0.0
18030120,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8264971375465393,0.3832364380359649,0.347697377204895,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9683321714401244,0.6095395684242249,0.5784899592399597,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9930075407028198,0.6658900380134583,0.4655348658561706,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8879907727241516,0.4792432785034179,0.4562519788742065,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7198460102081299,0.2489541172981262,1.1366928815841677,284.9882507324219,284.95001220703125,299.3766784667969,295.7655334472656,297.7714233398437,297.2086486816406,284.9878845214844,1.0,0.6698756217956543,0.3482800722122192,0.3482800722122192,1.0,1.0,-3.584553003311157,0.9267546534538268,2.657798290252685,0.1153596937656402,0.9133076667785645,0.9133076667785645,0.0,196.1687927246093,194.0,69077.296875,0.0,3828.239013671875,1.0,278.44110107421875,283.0346374511719,298.7464294433594,303.17010498046875,293.1499938964844,293.1499938964844,278.1499938964844,34011.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707675933837891,1.0,0.0,0.0,3.594449758529663,3.594472885131836,8.621009897069598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5791015625,0.0,1457.586181640625,1895.4371337890625,0.0,3130.010986328125,0.7373546361923218,1.0,0.0,3.0,1.0,0.0
18030180,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8268783688545227,0.3822709023952484,0.3469684422016144,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9687171578407288,0.6079116463661194,0.5771175622940063,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9946866035461426,0.6677838563919067,0.4669668078422546,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8887059092521667,0.478508859872818,0.4556894302368164,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7207198739051819,0.2489437013864517,1.1369951963424685,284.91754150390625,284.95001220703125,299.41766357421875,295.7876281738281,297.7787780761719,297.2049560546875,284.9173278808594,1.0,0.6693745851516724,0.3480224013328552,0.3480224013328552,1.0,1.0,-3.5834410190582275,0.9255781769752502,2.657862901687622,0.1147106885910034,0.8456801772117615,0.8456801772117615,0.0,195.32960510253903,197.0,69619.2109375,0.0,3820.27734375,1.0,278.15875244140625,282.9402770996094,298.7982177734375,303.3334655761719,293.1499938964844,293.1499938964844,278.45001220703125,37679.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762190937995911,1.0,0.0,0.0,3.480458498001098,3.4804811477661133,8.082881777227158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.8515625,0.0,1364.578125,1895.4371337890625,0.0,3181.137939453125,0.7193737626075745,1.0,0.0,3.0,1.0,0.0
18030240,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8268783688545227,0.3822709023952484,0.3469684422016144,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9687171578407288,0.6079116463661194,0.5771175622940063,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9946866035461426,0.6677838563919067,0.4669668078422546,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8887059092521667,0.478508859872818,0.4556894302368164,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7207198739051819,0.2489437013864517,1.1369951963424685,284.91754150390625,284.95001220703125,299.41766357421875,295.7876281738281,297.7787780761719,297.2049560546875,284.9173278808594,1.0,0.6693745851516724,0.3480224013328552,0.3480224013328552,1.0,1.0,-3.5834410190582275,0.9255781769752502,2.657862901687622,0.1147106885910034,0.8456801772117615,0.8456801772117615,0.0,195.32960510253903,197.0,69619.2109375,0.0,3820.27734375,1.0,278.15875244140625,282.9402770996094,298.7982177734375,303.3334655761719,293.1499938964844,293.1499938964844,278.45001220703125,37679.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762190937995911,1.0,0.0,0.0,3.480458498001098,3.4804811477661133,8.082881777227158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.8515625,0.0,1364.578125,1895.4371337890625,0.0,3181.137939453125,0.7193737626075745,1.0,0.0,3.0,1.0,0.0
18030300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8264052271842957,0.3821543157100677,0.3466890156269073,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.968053102493286,0.6074748635292053,0.5765146613121033,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.994864284992218,0.6692278385162354,0.4677843749523163,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8882379531860352,0.478430300951004,0.4554616510868072,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7205245494842529,0.2490713894367218,1.1371948719024658,285.0130615234375,284.95001220703125,299.43896484375,295.7990417480469,297.7853698730469,297.20672607421875,285.0115966796875,1.0,0.6695148348808289,0.3478935658931732,0.3478935658931732,1.0,1.0,-3.583323240280152,0.9251292943954468,2.658193826675415,0.1143242791295051,0.9157489538192748,0.9157489538192748,0.0,195.5581970214844,197.0,69017.3828125,0.0,3821.38720703125,1.0,278.3977355957031,283.0502319335937,298.7679748535156,303.1440734863281,293.1499938964844,293.1499938964844,278.45001220703125,33737.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707880973815918,1.0,0.0,0.0,3.5447261333465576,3.544748544692993,8.384142233808234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.373046875,0.0,1402.731201171875,1895.4371337890625,0.0,3130.203369140625,0.729425311088562,1.0,0.0,3.0,1.0,0.0
18030360,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8261088728904724,0.3820532262325287,0.3466466963291168,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9675371646881104,0.607071042060852,0.5761809945106506,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9951646327972412,0.6706708073616028,0.4688335657119751,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8879209160804749,0.4783932566642761,0.4554572403430938,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7204526662826538,0.2492408454418182,1.138008952140808,284.9879150390625,284.95001220703125,299.4606628417969,295.8106384277344,297.79229736328125,297.2088623046875,284.9870910644531,1.0,0.6699407696723938,0.3477380275726318,0.3477380275726318,1.0,1.0,-3.585106611251831,0.9251829385757446,2.659923553466797,0.1140741556882858,0.9152305126190186,0.9152305126190186,0.0,195.8790435791016,200.0,69215.90625,0.0,3827.88818359375,1.0,278.4419250488281,283.0316772460937,298.7921142578125,303.2247619628906,293.1499938964844,293.1499938964844,278.1499938964844,33888.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693984150886536,1.0,0.0,0.0,3.6050405502319336,3.6050639152526855,8.671887599120964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.283203125,0.0,1468.1180419921875,1895.4371337890625,0.0,3117.16748046875,0.7389096617698669,1.0,0.0,3.0,1.0,0.0
18030420,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8230963945388794,0.3809938132762909,0.3459482491016388,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9636309742927552,0.6053609251976013,0.5748549103736877,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9935056567192078,0.6724732518196106,0.4702954590320587,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8846246600151062,0.4775745272636413,0.4549372494220733,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7183277010917664,0.2491385340690612,1.1384652853012085,284.9173889160156,284.95001220703125,299.5050048828125,295.83416748046875,297.7997131347656,297.20428466796875,284.917236328125,1.0,0.6709549427032471,0.3474269211292267,0.3474269211292267,1.0,1.0,-3.584360361099243,0.9239473342895508,2.6604130268096924,0.1133118122816085,0.8476699590682983,0.8476699590682983,0.0,198.0670166015625,203.0,69764.0546875,0.0,3839.386962890625,1.0,278.1587219238281,282.937744140625,298.8454895019531,303.3905334472656,293.1499938964844,293.1499938964844,278.45001220703125,37670.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750308752059937,1.0,0.0,0.0,3.489462614059448,3.489485502243042,8.124757755467726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.619140625,0.0,1373.741943359375,1895.4371337890625,0.0,3169.99658203125,0.721007227897644,1.0,0.0,3.0,1.0,0.0
