time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8230963945388794,0.3809938132762909,0.3459482491016388,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9636309742927552,0.6053609251976013,0.5748549103736877,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9935056567192078,0.6724732518196106,0.4702954590320587,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8846246600151062,0.4775745272636413,0.4549372494220733,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7183277010917664,0.2491385340690612,1.1384652853012085,284.9173889160156,284.95001220703125,299.5050048828125,295.83416748046875,297.7997131347656,297.20428466796875,284.917236328125,1.0,0.6709549427032471,0.3474269211292267,0.3474269211292267,1.0,1.0,-3.584360361099243,0.9239473342895508,2.6604130268096924,0.1133118122816085,0.8476699590682983,0.8476699590682983,0.0,198.0670166015625,203.0,69764.0546875,0.0,3839.386962890625,1.0,278.1587219238281,282.937744140625,298.8454895019531,303.3905334472656,293.1499938964844,293.1499938964844,278.45001220703125,37670.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750308752059937,1.0,0.0,0.0,3.489462614059448,3.489485502243042,8.124757755467726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.619140625,0.0,1373.741943359375,1895.4371337890625,0.0,3169.99658203125,0.721007227897644,1.0,0.0,3.0,1.0,0.0
18030540,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8205689787864685,0.380713015794754,0.345627099275589,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.960134506225586,0.6044613122940063,0.5739243030548096,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9922437071800232,0.6753062605857849,0.4721693694591522,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8817843198776245,0.4773985147476196,0.4547086656093597,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7164751291275024,0.2493668347597122,1.1394500732421875,284.9897766113281,284.95001220703125,299.54998779296875,295.8578186035156,297.81329345703125,297.2076721191406,284.9892883300781,1.0,0.6722908616065979,0.3471158444881439,0.3471158444881439,1.0,1.0,-3.586012601852417,0.9234554767608644,2.6625571250915527,0.1125948280096054,0.9184985756874084,0.9184985756874084,0.0,200.2125701904297,206.0,69348.8984375,0.0,3856.750244140625,1.0,278.44122314453125,283.0312805175781,298.8402404785156,303.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,33936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683234453201294,1.0,0.0,0.0,3.6114912033081055,3.6115143299102783,8.702948548489076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.107421875,0.0,1475.4691162109375,1895.4371337890625,0.0,3107.08349609375,0.7403974533081055,1.0,0.0,3.0,1.0,0.0
18030600,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8205689787864685,0.380713015794754,0.345627099275589,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.960134506225586,0.6044613122940063,0.5739243030548096,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9922437071800232,0.6753062605857849,0.4721693694591522,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8817843198776245,0.4773985147476196,0.4547086656093597,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7164751291275024,0.2493668347597122,1.1394500732421875,284.9897766113281,284.95001220703125,299.54998779296875,295.8578186035156,297.81329345703125,297.2076721191406,284.9892883300781,1.0,0.6722908616065979,0.3471158444881439,0.3471158444881439,1.0,1.0,-3.586012601852417,0.9234554767608644,2.6625571250915527,0.1125948280096054,0.9184985756874084,0.9184985756874084,0.0,200.2125701904297,206.0,69348.8984375,0.0,3856.750244140625,1.0,278.44122314453125,283.0312805175781,298.8402404785156,303.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,33936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683234453201294,1.0,0.0,0.0,3.6114912033081055,3.6115143299102783,8.702948548489076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.107421875,0.0,1475.4691162109375,1895.4371337890625,0.0,3107.08349609375,0.7403974533081055,1.0,0.0,3.0,1.0,0.0
18030660,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8167026042938232,0.3796099126338959,0.3449141681194305,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9549548029899596,0.6027119159698486,0.5725868344306946,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.98966646194458,0.6770616769790649,0.4736184775829315,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8775628805160522,0.4765375554561615,0.4541755616664886,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7135282754898071,0.249212697148323,1.1398087739944458,284.9168395996094,284.95001220703125,299.5950012207031,295.88116455078125,297.8205871582031,297.2027893066406,284.91668701171875,1.0,0.6736859083175659,0.3467977643013,0.3467977643013,1.0,1.0,-3.5850868225097656,0.9221426844596864,2.6629440784454346,0.1117977723479271,0.8492234349250793,0.8492234349250793,0.0,203.240478515625,209.0,69903.9453125,0.0,3872.929931640625,1.0,278.1585998535156,282.934814453125,298.8926696777344,303.4476013183594,293.1499938964844,293.1499938964844,278.45001220703125,37681.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739537596702576,1.0,0.0,0.0,3.498512029647827,3.498534917831421,8.166952625288104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6884765625,0.0,1383.1324462890625,1895.4371337890625,0.0,3159.8955078125,0.7226439714431763,1.0,0.0,3.0,1.0,0.0
18030720,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8167026042938232,0.3796099126338959,0.3449141681194305,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9549548029899596,0.6027119159698486,0.5725868344306946,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.98966646194458,0.6770616769790649,0.4736184775829315,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8775628805160522,0.4765375554561615,0.4541755616664886,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7135282754898071,0.249212697148323,1.1398087739944458,284.9168395996094,284.95001220703125,299.5950012207031,295.88116455078125,297.8205871582031,297.2027893066406,284.91668701171875,1.0,0.6736859083175659,0.3467977643013,0.3467977643013,1.0,1.0,-3.5850868225097656,0.9221426844596864,2.6629440784454346,0.1117977723479271,0.8492234349250793,0.8492234349250793,0.0,203.240478515625,209.0,69903.9453125,0.0,3872.929931640625,1.0,278.1585998535156,282.934814453125,298.8926696777344,303.4476013183594,293.1499938964844,293.1499938964844,278.45001220703125,37681.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739537596702576,1.0,0.0,0.0,3.498512029647827,3.498534917831421,8.166952625288104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6884765625,0.0,1383.1324462890625,1895.4371337890625,0.0,3159.8955078125,0.7226439714431763,1.0,0.0,3.0,1.0,0.0
18030780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8142620325088501,0.3793846368789673,0.3446032404899597,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9515340328216552,0.6019923090934753,0.5717843770980835,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.988217294216156,0.6793459057807922,0.4750711321830749,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8748890161514282,0.4763873815536499,0.4539399445056915,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7116285562515259,0.2493662387132644,1.1403847932815552,284.9942626953125,284.95001220703125,299.63055419921875,295.8993835449219,297.8313903808594,297.2056579589844,284.9932861328125,1.0,0.6748700737953186,0.3465432822704315,0.3465432822704315,1.0,1.0,-3.585897207260132,0.9215747117996216,2.6643223762512207,0.1111356317996978,0.9178725481033324,0.9178725481033324,0.0,205.3304748535156,209.0,69410.1796875,0.0,3887.81591796875,1.0,278.4323425292969,283.0318908691406,298.8744812011719,303.3076171875,293.1499938964844,293.1499938964844,278.45001220703125,33690.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673911094665527,1.0,0.0,0.0,3.6063649654388414,3.606388092041016,8.678259177941072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.875,0.0,1468.091796875,1895.4371337890625,0.0,3098.337158203125,0.739014744758606,1.0,0.0,3.0,1.0,0.0
18030840,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8137600421905518,0.3792987763881683,0.3445786535739898,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9508047699928284,0.6017879247665405,0.5716463327407837,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9879525303840636,0.6798689365386963,0.4754835367202759,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8743392825126648,0.4763359427452087,0.4539357721805572,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7112494111061096,0.2494051307439804,1.1406958103179932,284.9899597167969,284.95001220703125,299.63934326171875,295.9038391113281,297.8338623046875,297.2060852050781,284.9894714355469,1.0,0.6752033233642578,0.3464796543121338,0.3464796543121338,1.0,1.0,-3.586567640304565,0.9215747714042664,2.6649930477142334,0.1110411435365676,0.920531451702118,0.920531451702118,0.0,205.8160095214844,212.0,69475.4375,0.0,3892.508056640625,1.0,278.4412841796875,283.02911376953125,298.88653564453125,303.3372802734375,293.1499938964844,293.1499938964844,278.1499938964844,33942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673000931739807,1.0,0.0,0.0,3.6198673248291016,3.6198906898498535,8.74336421929911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.3173828125,0.0,1484.6337890625,1895.4371337890625,0.0,3097.483154296875,0.7419297695159912,1.0,0.0,3.0,1.0,0.0
18030900,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8120366334915161,0.378734678030014,0.3443428874015808,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9484184384346008,0.6009120345115662,0.571117103099823,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9868376851081848,0.6807135939598083,0.476327508687973,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8725075125694275,0.4759112894535064,0.4537837505340576,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7099234461784363,0.2493367791175842,1.1411627531051636,284.8819885253906,284.95001220703125,299.6610412597656,295.9147644042969,297.8373107910156,297.20367431640625,284.88397216796875,1.0,0.6759986281394958,0.346320629119873,0.346320629119873,1.0,1.0,-3.5870485305786133,0.9212058186531068,2.665842771530152,0.1107527390122413,0.8425161838531494,0.8425161838531494,0.0,207.2934112548828,212.0,70165.125,0.0,3902.788330078125,1.0,278.1991577148437,282.9067077636719,298.9408264160156,303.5616455078125,293.1499938964844,293.1499938964844,278.1499938964844,38303.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723447918891907,1.0,0.0,0.0,3.5608930587768555,3.5609166622161865,8.460794447273656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.0234375,0.0,1453.08642578125,1895.4371337890625,0.0,3144.804931640625,0.7321878671646118,1.0,0.0,3.0,1.0,0.0
18030960,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8097019791603088,0.3781684637069702,0.3438528478145599,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9453045129776,0.6000192165374756,0.5703026056289673,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9851472973823548,0.6815862059593201,0.4769180417060852,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8700939416885376,0.4754540622234344,0.4533941447734833,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7080637812614441,0.249221920967102,1.1409679651260376,284.9182434082031,284.95001220703125,299.6823425292969,295.9253845214844,297.84051513671875,297.2010803222656,284.91827392578125,1.0,0.6766790151596069,0.3461740612983703,0.3461740612983703,1.0,1.0,-3.585487127304077,0.920251190662384,2.665235996246338,0.1102656424045562,0.8517955541610718,0.8517955541610718,0.0,209.06204223632807,215.0,70011.140625,0.0,3909.619384765625,1.0,278.158447265625,282.9342041015625,298.9373779296875,303.50054931640625,293.1499938964844,293.1499938964844,278.45001220703125,37744.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729925155639648,1.0,0.0,0.0,3.504409074783325,3.504431962966919,8.194507472580881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.6767578125,0.0,1389.67236328125,1895.4371337890625,0.0,3150.880126953125,0.7239149212837219,1.0,0.0,3.0,1.0,0.0
18031020,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8066296577453613,0.3778360486030578,0.3434986770153045,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.94100821018219,0.5990804433822632,0.569348931312561,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9833285212516784,0.6843686103820801,0.4787647128105163,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8669207096099854,0.475237101316452,0.4531411528587341,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7056669592857361,0.2493931055068969,1.1417688131332395,284.9896545410156,284.95001220703125,299.7232971191406,295.9454650878906,297.8529357910156,297.2043762207031,284.9891052246094,1.0,0.6782238483428955,0.3458809554576874,0.3458809554576874,1.0,1.0,-3.586787939071656,0.9197073578834534,2.6670806407928467,0.1095618158578872,0.9220004677772522,0.9220004677772522,0.0,211.7525787353516,218.0,69581.75,0.0,3929.455322265625,1.0,278.4413757324219,283.02667236328125,298.9286804199219,303.3879699707031,293.1499938964844,293.1499938964844,278.1499938964844,33962.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664334416389465,1.0,0.0,0.0,3.627495288848877,3.627518892288208,8.780252755968831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.533203125,0.0,1493.121337890625,1895.4371337890625,0.0,3089.352783203125,0.7432740926742554,1.0,0.0,3.0,1.0,0.0
18031080,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8066296577453613,0.3778360486030578,0.3434986770153045,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.94100821018219,0.5990804433822632,0.569348931312561,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9833285212516784,0.6843686103820801,0.4787647128105163,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8669207096099854,0.475237101316452,0.4531411528587341,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7056669592857361,0.2493931055068969,1.1417688131332395,284.9896545410156,284.95001220703125,299.7232971191406,295.9454650878906,297.8529357910156,297.2043762207031,284.9891052246094,1.0,0.6782238483428955,0.3458809554576874,0.3458809554576874,1.0,1.0,-3.586787939071656,0.9197073578834534,2.6670806407928467,0.1095618158578872,0.9220004677772522,0.9220004677772522,0.0,211.7525787353516,218.0,69581.75,0.0,3929.455322265625,1.0,278.4413757324219,283.02667236328125,298.9286804199219,303.3879699707031,293.1499938964844,293.1499938964844,278.1499938964844,33962.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664334416389465,1.0,0.0,0.0,3.627495288848877,3.627518892288208,8.780252755968831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.533203125,0.0,1493.121337890625,1895.4371337890625,0.0,3089.352783203125,0.7432740926742554,1.0,0.0,3.0,1.0,0.0
18031140,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8024822473526001,0.3766835033893585,0.3427537381649017,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9354896545410156,0.5972960591316223,0.5679911971092224,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9804670214653016,0.6860446929931641,0.4801725745201111,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8628496527671814,0.4743378758430481,0.4525847434997558,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.702499508857727,0.2491893917322158,1.1419579982757568,284.9159545898437,284.95001220703125,299.7616271972656,295.963623046875,297.8583374023437,297.1993103027344,284.9158630371094,1.0,0.6797000765800476,0.3455878496170044,0.3455878496170044,1.0,1.0,-3.585517883300781,0.9183688759803772,2.6671488285064697,0.1088004186749458,0.85163414478302,0.85163414478302,0.0,215.05943298339844,221.0,70119.7109375,0.0,3946.440185546875,1.0,278.1584777832031,282.92987060546875,298.97589111328125,303.5477905273437,293.1499938964844,293.1499938964844,278.45001220703125,37727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872214674949646,1.0,0.0,0.0,3.5127763748168945,3.5127992630004883,8.233685662162316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.09765625,0.0,1398.233642578125,1895.4371337890625,0.0,3143.58447265625,0.7252616286277771,1.0,0.0,3.0,1.0,0.0
18031200,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8024822473526001,0.3766835033893585,0.3427537381649017,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9354896545410156,0.5972960591316223,0.5679911971092224,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9804670214653016,0.6860446929931641,0.4801725745201111,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8628496527671814,0.4743378758430481,0.4525847434997558,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.702499508857727,0.2491893917322158,1.1419579982757568,284.9159545898437,284.95001220703125,299.7616271972656,295.963623046875,297.8583374023437,297.1993103027344,284.9158630371094,1.0,0.6797000765800476,0.3455878496170044,0.3455878496170044,1.0,1.0,-3.585517883300781,0.9183688759803772,2.6671488285064697,0.1088004186749458,0.85163414478302,0.85163414478302,0.0,215.05943298339844,221.0,70119.7109375,0.0,3946.440185546875,1.0,278.1584777832031,282.92987060546875,298.97589111328125,303.5477905273437,293.1499938964844,293.1499938964844,278.45001220703125,37727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872214674949646,1.0,0.0,0.0,3.5127763748168945,3.5127992630004883,8.233685662162316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.09765625,0.0,1398.233642578125,1895.4371337890625,0.0,3143.58447265625,0.7252616286277771,1.0,0.0,3.0,1.0,0.0
18031260,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7994387745857239,0.3763318955898285,0.3423849642276764,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9312496185302734,0.5963435769081116,0.5670275092124939,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9786481261253356,0.6887955665588379,0.4819994568824768,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8598349094390869,0.474106878042221,0.4523207247257232,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7001745700836182,0.2493447363376617,1.1426926851272583,284.98992919921875,284.95001220703125,299.79656982421875,295.9795227050781,297.86920166015625,297.2026062011719,284.9894104003906,1.0,0.6812329888343811,0.3453225493431091,0.3453225493431091,1.0,1.0,-3.58667254447937,0.9178661704063416,2.668806314468384,0.1081556379795074,0.923375129699707,0.923375129699707,0.0,217.77554321289065,224.0,69659.5859375,0.0,3966.068115234375,1.0,278.44140625,283.0252380371094,298.9633483886719,303.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,33969.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657886385917664,1.0,0.0,0.0,3.632627725601196,3.6326513290405273,8.805116067378549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.1884765625,0.0,1498.80859375,1895.4371337890625,0.0,3083.3037109375,0.7442750334739685,1.0,0.0,3.0,1.0,0.0
18031320,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7994387745857239,0.3763318955898285,0.3423849642276764,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9312496185302734,0.5963435769081116,0.5670275092124939,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9786481261253356,0.6887955665588379,0.4819994568824768,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8598349094390869,0.474106878042221,0.4523207247257232,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7001745700836182,0.2493447363376617,1.1426926851272583,284.98992919921875,284.95001220703125,299.79656982421875,295.9795227050781,297.86920166015625,297.2026062011719,284.9894104003906,1.0,0.6812329888343811,0.3453225493431091,0.3453225493431091,1.0,1.0,-3.58667254447937,0.9178661704063416,2.668806314468384,0.1081556379795074,0.923375129699707,0.923375129699707,0.0,217.77554321289065,224.0,69659.5859375,0.0,3966.068115234375,1.0,278.44140625,283.0252380371094,298.9633483886719,303.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,33969.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657886385917664,1.0,0.0,0.0,3.632627725601196,3.6326513290405273,8.805116067378549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.1884765625,0.0,1498.80859375,1895.4371337890625,0.0,3083.3037109375,0.7442750334739685,1.0,0.0,3.0,1.0,0.0
18031380,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7954278588294983,0.3751588761806488,0.3416237533092499,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9258776903152466,0.5945448279380798,0.5656583309173584,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9757885336875916,0.6904237270355225,0.4833779036998749,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8559826612472534,0.4731919765472412,0.4517516791820526,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6971198320388794,0.2491249591112136,1.1428170204162598,284.9154663085937,284.95001220703125,299.8275146484375,295.9927673339844,297.8726806640625,297.1974792480469,284.9153747558594,1.0,0.6826909184455872,0.3450572490692138,0.3450572490692138,1.0,1.0,-3.585240364074707,0.9165680408477784,2.6686723232269287,0.1074527204036712,0.8522379398345947,0.8522379398345947,0.0,221.0968170166016,227.0,70181.296875,0.0,3982.7080078125,1.0,278.158447265625,282.92791748046875,299.00567626953125,303.5836486816406,293.1499938964844,293.1499938964844,278.45001220703125,37753.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717043995857239,1.0,0.0,0.0,3.5172455310821533,3.517268657684326,8.25465008347237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.0029296875,0.0,1403.0732421875,1895.4371337890625,0.0,3138.79833984375,0.7260870933532715,1.0,0.0,3.0,1.0,0.0
18031440,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7954278588294983,0.3751588761806488,0.3416237533092499,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9258776903152466,0.5945448279380798,0.5656583309173584,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9757885336875916,0.6904237270355225,0.4833779036998749,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8559826612472534,0.4731919765472412,0.4517516791820526,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6971198320388794,0.2491249591112136,1.1428170204162598,284.9154663085937,284.95001220703125,299.8275146484375,295.9927673339844,297.8726806640625,297.1974792480469,284.9153747558594,1.0,0.6826909184455872,0.3450572490692138,0.3450572490692138,1.0,1.0,-3.585240364074707,0.9165680408477784,2.6686723232269287,0.1074527204036712,0.8522379398345947,0.8522379398345947,0.0,221.0968170166016,227.0,70181.296875,0.0,3982.7080078125,1.0,278.158447265625,282.92791748046875,299.00567626953125,303.5836486816406,293.1499938964844,293.1499938964844,278.45001220703125,37753.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717043995857239,1.0,0.0,0.0,3.5172455310821533,3.517268657684326,8.25465008347237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.0029296875,0.0,1403.0732421875,1895.4371337890625,0.0,3138.79833984375,0.7260870933532715,1.0,0.0,3.0,1.0,0.0
18031500,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7936761975288391,0.3749575614929199,0.341309130191803,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9234990477561952,0.594036877155304,0.565032958984375,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9746060967445374,0.6917750239372253,0.4841544926166534,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8542933464050293,0.4730411171913147,0.4514988362789154,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6957629323005676,0.2491676956415176,1.142838716506958,285.0127868652344,284.95001220703125,299.8412780761719,295.9982604980469,297.8769226074219,297.1988525390625,285.01153564453125,1.0,0.6833906173706055,0.3449245989322662,0.3449245989322662,1.0,1.0,-3.5847597122192383,0.9159961938858032,2.6687636375427246,0.1070071756839752,0.9230640530586244,0.9230640530586244,0.0,222.5942230224609,227.0,69528.9453125,0.0,3990.64306640625,1.0,278.39862060546875,283.0401611328125,298.9696960449219,303.38555908203125,293.1499938964844,293.1499938964844,278.45001220703125,33847.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665287494659424,1.0,0.0,0.0,3.57907772064209,3.579100608825684,8.547430070393602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.3720703125,0.0,1439.8951416015625,1895.4371337890625,0.0,3090.24658203125,0.7357368469238281,1.0,0.0,3.0,1.0,0.0
18031560,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7924841642379761,0.3747879862785339,0.3412330746650696,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9217831492424012,0.5935779213905334,0.5646763443946838,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.973977506160736,0.693135678768158,0.4851720333099365,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8531231880187988,0.4729467034339905,0.4514703452587127,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6948738694190979,0.2492663562297821,1.143479824066162,284.9881591796875,284.95001220703125,299.853759765625,296.0029296875,297.8812866210937,297.2007751464844,284.9872131347656,1.0,0.6841999888420105,0.344794362783432,0.344794362783432,1.0,1.0,-3.5861995220184326,0.9160161018371582,2.6701834201812744,0.1067773625254631,0.923003613948822,0.923003613948822,0.0,223.8248443603516,230.0,69704.734375,0.0,4001.9130859375,1.0,278.4422607421875,283.02197265625,298.9869689941406,303.4584655761719,293.1499938964844,293.1499938964844,278.1499938964844,33939.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654049634933472,1.0,0.0,0.0,3.638562440872192,3.638586044311523,8.833910101202491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.830078125,0.0,1505.114990234375,1895.4371337890625,0.0,3079.70458984375,0.7450593113899231,1.0,0.0,3.0,1.0,0.0
18031620,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7886304259300232,0.3735920190811157,0.3404573798179626,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9166850447654724,0.5917615294456482,0.563296914100647,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9711401462554932,0.6947046518325806,0.4865177273750305,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8494877219200134,0.4720143973827362,0.4508900940418243,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6919434070587158,0.2490311712026596,1.1435489654541016,284.9150085449219,284.95001220703125,299.8746643066406,296.0096435546875,297.882080078125,297.1955261230469,284.9149475097656,1.0,0.685634195804596,0.3445338606834411,0.3445338606834411,1.0,1.0,-3.58461856842041,0.9146891236305236,2.6699295043945312,0.1060582920908927,0.8522726893424988,0.8522726893424988,0.0,227.1464233398437,233.0,70194.109375,0.0,4018.151123046875,1.0,278.158447265625,282.9266052246094,299.0234375,303.60467529296875,293.1499938964844,293.1499938964844,278.45001220703125,37792.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715248107910156,1.0,0.0,0.0,3.5188138484954834,3.518836975097656,8.262013011517411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.6533203125,0.0,1404.988525390625,1895.4371337890625,0.0,3137.11376953125,0.7264052629470825,1.0,0.0,3.0,1.0,0.0
18031680,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7886304259300232,0.3735920190811157,0.3404573798179626,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9166850447654724,0.5917615294456482,0.563296914100647,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9711401462554932,0.6947046518325806,0.4865177273750305,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8494877219200134,0.4720143973827362,0.4508900940418243,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6919434070587158,0.2490311712026596,1.1435489654541016,284.9150085449219,284.95001220703125,299.8746643066406,296.0096435546875,297.882080078125,297.1955261230469,284.9149475097656,1.0,0.685634195804596,0.3445338606834411,0.3445338606834411,1.0,1.0,-3.58461856842041,0.9146891236305236,2.6699295043945312,0.1060582920908927,0.8522726893424988,0.8522726893424988,0.0,227.1464233398437,233.0,70194.109375,0.0,4018.151123046875,1.0,278.158447265625,282.9266052246094,299.0234375,303.60467529296875,293.1499938964844,293.1499938964844,278.45001220703125,37792.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715248107910156,1.0,0.0,0.0,3.5188138484954834,3.518836975097656,8.262013011517411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.6533203125,0.0,1404.988525390625,1895.4371337890625,0.0,3137.11376953125,0.7264052629470825,1.0,0.0,3.0,1.0,0.0
18031740,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7858026027679443,0.3731953501701355,0.340049684047699,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9128448963165284,0.5907731652259827,0.5623014569282532,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9693543314933776,0.6973602771759033,0.4882786571979522,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8467852473258972,0.4717506766319275,0.4505965411663055,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6897894144058228,0.2491580694913864,1.144159197807312,284.9889221191406,284.95001220703125,299.8895263671875,296.0125427246094,297.8876953125,297.1986999511719,284.9883728027344,1.0,0.687118411064148,0.3442733585834503,0.3442733585834503,1.0,1.0,-3.585423469543457,0.9140987396240234,2.6713247299194336,0.1053556427359581,0.9233629703521729,0.9233629703521729,0.0,229.87501525878903,236.0,69685.2890625,0.0,4036.964111328125,1.0,278.4414367675781,283.0224304199219,298.9981994628906,303.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,34028.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654722571372986,1.0,0.0,0.0,3.6362075805664062,3.636231184005737,8.822479458103771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.91796875,0.0,1503.1812744140625,1895.4371337890625,0.0,3080.335693359375,0.7449634671211243,1.0,0.0,3.0,1.0,0.0
18031800,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7858026027679443,0.3731953501701355,0.340049684047699,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9128448963165284,0.5907731652259827,0.5623014569282532,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9693543314933776,0.6973602771759033,0.4882786571979522,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8467852473258972,0.4717506766319275,0.4505965411663055,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6897894144058228,0.2491580694913864,1.144159197807312,284.9889221191406,284.95001220703125,299.8895263671875,296.0125427246094,297.8876953125,297.1986999511719,284.9883728027344,1.0,0.687118411064148,0.3442733585834503,0.3442733585834503,1.0,1.0,-3.585423469543457,0.9140987396240234,2.6713247299194336,0.1053556427359581,0.9233629703521729,0.9233629703521729,0.0,229.87501525878903,236.0,69685.2890625,0.0,4036.964111328125,1.0,278.4414367675781,283.0224304199219,298.9981994628906,303.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,34028.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654722571372986,1.0,0.0,0.0,3.6362075805664062,3.636231184005737,8.822479458103771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.91796875,0.0,1503.1812744140625,1895.4371337890625,0.0,3080.335693359375,0.7449634671211243,1.0,0.0,3.0,1.0,0.0
18031860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7820901274681091,0.3719803094863891,0.3392513692378998,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9081244468688964,0.5889424681663513,0.5609025955200195,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9665275812149048,0.6988688111305237,0.4895783066749573,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8433341383934021,0.4708046317100525,0.4499987661838531,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6869693398475647,0.2489099651575088,1.1441608667373655,284.9143981933594,284.95001220703125,299.8976745605469,296.01123046875,297.8851318359375,297.1933898925781,284.914306640625,1.0,0.6885249018669128,0.3440139889717102,0.3440139889717102,1.0,1.0,-3.5836338996887207,0.9127134084701538,2.6709206104278564,0.1045929193496704,0.8514793515205383,0.8514793515205383,0.0,233.2012634277344,239.0,70150.8359375,0.0,4052.66796875,1.0,278.1584167480469,282.92578125,299.0259704589844,303.6070861816406,293.1499938964844,293.1499938964844,278.45001220703125,37826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717430830001831,1.0,0.0,0.0,3.5172371864318848,3.5172603130340576,8.254610861513356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.3154296875,0.0,1403.59033203125,1895.4371337890625,0.0,3139.161376953125,0.7261345386505127,1.0,0.0,3.0,1.0,0.0
18031920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7820901274681091,0.3719803094863891,0.3392513692378998,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9081244468688964,0.5889424681663513,0.5609025955200195,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9665275812149048,0.6988688111305237,0.4895783066749573,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8433341383934021,0.4708046317100525,0.4499987661838531,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6869693398475647,0.2489099651575088,1.1441608667373655,284.9143981933594,284.95001220703125,299.8976745605469,296.01123046875,297.8851318359375,297.1933898925781,284.914306640625,1.0,0.6885249018669128,0.3440139889717102,0.3440139889717102,1.0,1.0,-3.5836338996887207,0.9127134084701538,2.6709206104278564,0.1045929193496704,0.8514793515205383,0.8514793515205383,0.0,233.2012634277344,239.0,70150.8359375,0.0,4052.66796875,1.0,278.1584167480469,282.92578125,299.0259704589844,303.6070861816406,293.1499938964844,293.1499938964844,278.45001220703125,37826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717430830001831,1.0,0.0,0.0,3.5172371864318848,3.5172603130340576,8.254610861513356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.3154296875,0.0,1403.59033203125,1895.4371337890625,0.0,3139.161376953125,0.7261345386505127,1.0,0.0,3.0,1.0,0.0
18031980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7796501517295837,0.3716247081756592,0.3388510644435882,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9049941897392272,0.5880668759346008,0.5599830150604248,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9649259448051452,0.7011786103248596,0.4910699725151062,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8410321474075317,0.4705652296543121,0.4497026205062866,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6851058602333069,0.2490098774433136,1.1445677280426023,284.9901123046875,284.95001220703125,299.8988037109375,296.0062561035156,297.8870544433594,297.1962280273437,284.98956298828125,1.0,0.6897913217544556,0.3437857627868652,0.3437857627868652,1.0,1.0,-3.5839667320251465,0.9120841026306152,2.6718826293945312,0.1039058715105056,0.9201558232307434,0.9201558232307434,0.0,235.6219024658203,239.0,69575.9921875,0.0,4068.3662109375,1.0,278.4368896484375,283.02325439453125,298.98846435546875,303.4494934082031,293.1499938964844,293.1499938964844,278.45001220703125,33953.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658360242843628,1.0,0.0,0.0,3.625409364700317,3.625432729721069,8.770157933213341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.123046875,0.0,1490.771728515625,1895.4371337890625,0.0,3083.748046875,0.7427213788032532,1.0,0.0,3.0,1.0,0.0
18032040,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7793694138526917,0.3715572357177734,0.3388223052024841,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9046302437782288,0.5879313349723816,0.5598884224891663,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9647592306137084,0.7014602422714233,0.4912964701652527,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8407666087150574,0.4705227613449096,0.4496899545192718,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6848996877670288,0.249022975564003,1.1447136402130127,284.98797607421875,284.95001220703125,299.89849853515625,296.0052795410156,297.8870544433594,297.1964416503906,284.9874267578125,1.0,0.6899816393852234,0.3437546491622925,0.3437546491622925,1.0,1.0,-3.584251642227173,0.9120705723762512,2.6721811294555664,0.1038494557142257,0.9218275547027588,0.9218275547027588,0.0,235.93214416503903,242.0,69610.203125,0.0,4071.00927734375,1.0,278.4414367675781,283.021728515625,298.9920959472656,303.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,34069.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659204244613647,1.0,0.0,0.0,3.632783889770508,3.63280725479126,8.805872653283586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.87890625,0.0,1499.72607421875,1895.4371337890625,0.0,3084.540283203125,0.744365394115448,1.0,0.0,3.0,1.0,0.0
18032100,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7778380513191223,0.3709408342838287,0.3385410904884338,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9027579426765442,0.5870167016983032,0.559323251247406,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9636451005935668,0.7021654844284058,0.4920567572116852,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8393471837043762,0.4700589478015899,0.4495038390159607,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6837590336799622,0.2489154636859893,1.1450212001800537,284.8792724609375,284.95001220703125,299.8959350585937,296.00048828125,297.8841247558594,297.19384765625,284.8812255859375,1.0,0.6907313466072083,0.3436249494552612,0.3436249494552612,1.0,1.0,-3.584300994873047,0.911665141582489,2.672636032104492,0.1035649254918098,0.8425037860870361,0.8425037860870361,0.0,237.45591735839844,242.0,70242.53125,0.0,4080.46240234375,1.0,278.1988830566406,282.8994140625,299.0304870605469,303.66815185546875,293.1499938964844,293.1499938964844,278.1499938964844,38468.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713586926460266,1.0,0.0,0.0,3.5700125694274902,3.5700361728668213,8.504187007929431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.2509765625,0.0,1464.0521240234375,1895.4371337890625,0.0,3135.555419921875,0.7339276075363159,1.0,0.0,3.0,1.0,0.0
18032160,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7758073210716248,0.3703206181526184,0.3380057215690613,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9003927111625671,0.5860832929611206,0.558474063873291,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9619567394256592,0.7028968334197998,0.4925494194030761,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.837488055229187,0.4695624411106109,0.4490794837474823,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6821963787078857,0.2487625926733017,1.1446627378463743,284.9156494140625,284.95001220703125,299.8912658691406,295.9943542480469,297.8805236816406,297.1910095214844,284.9156188964844,1.0,0.6913606524467468,0.3435079455375671,0.3435079455375671,1.0,1.0,-3.582286834716797,0.9106718301773072,2.67161512374878,0.1030808091163635,0.8510031700134277,0.8510031700134277,0.0,239.25575256347656,245.0,70025.6875,0.0,4086.215576171875,1.0,278.15826416015625,282.9277648925781,299.0104675292969,303.5863037109375,293.1499938964844,293.1499938964844,278.45001220703125,37904.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724282383918762,1.0,0.0,0.0,3.509655237197876,3.5096781253814697,8.219060987357807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.5791015625,0.0,1396.263671875,1895.4371337890625,0.0,3145.587646484375,0.7249559760093689,1.0,0.0,3.0,1.0,0.0
18032220,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7731847167015076,0.3698680996894836,0.3375513553619385,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.897144079208374,0.5850458145141602,0.5574366450309753,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9601967930793762,0.7054125070571899,0.4942154586315155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8350324630737305,0.4692613184452057,0.4487536251544952,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6802041530609131,0.2488617599010467,1.1451574563980105,284.986572265625,284.95001220703125,299.87530517578125,295.97802734375,297.8780822753906,297.1939392089844,284.9860534667969,1.0,0.6927886009216309,0.3432739377021789,0.3432739377021789,1.0,1.0,-3.582693099975586,0.910046935081482,2.6726460456848145,0.10236706584692,0.91903555393219,0.91903555393219,0.0,241.9918975830078,248.0,69464.5859375,0.0,4104.033203125,1.0,278.4413757324219,283.02154541015625,298.9661560058594,303.43035888671875,293.1499938964844,293.1499938964844,278.1499938964844,34121.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668673634529114,1.0,0.0,0.0,3.625231266021729,3.62525486946106,8.769296186983411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.517578125,0.0,1491.8272705078125,1895.4371337890625,0.0,3093.42333984375,0.7430062294006348,1.0,0.0,3.0,1.0,0.0
18032280,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7731847167015076,0.3698680996894836,0.3375513553619385,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.897144079208374,0.5850458145141602,0.5574366450309753,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9601967930793762,0.7054125070571899,0.4942154586315155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8350324630737305,0.4692613184452057,0.4487536251544952,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6802041530609131,0.2488617599010467,1.1451574563980105,284.986572265625,284.95001220703125,299.87530517578125,295.97802734375,297.8780822753906,297.1939392089844,284.9860534667969,1.0,0.6927886009216309,0.3432739377021789,0.3432739377021789,1.0,1.0,-3.582693099975586,0.910046935081482,2.6726460456848145,0.10236706584692,0.91903555393219,0.91903555393219,0.0,241.9918975830078,248.0,69464.5859375,0.0,4104.033203125,1.0,278.4413757324219,283.02154541015625,298.9661560058594,303.43035888671875,293.1499938964844,293.1499938964844,278.1499938964844,34121.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668673634529114,1.0,0.0,0.0,3.625231266021729,3.62525486946106,8.769296186983411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.517578125,0.0,1491.8272705078125,1895.4371337890625,0.0,3093.42333984375,0.7430062294006348,1.0,0.0,3.0,1.0,0.0
