time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7697610259056091,0.3686104416847229,0.3367114067077636,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8930665850639343,0.5831801891326904,0.5560007095336914,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.957410216331482,0.7067714333534241,0.495411604642868,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.83189457654953,0.4682881534099579,0.4481270313262939,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.677607536315918,0.2485901564359665,1.145046949386597,284.9135131835937,284.95001220703125,299.8500061035156,295.9559326171875,297.8669128417969,297.1884460449219,284.913330078125,1.0,0.6941377520561218,0.3430399298667907,0.3430399298667907,1.0,1.0,-3.580514430999756,0.9086285829544068,2.6718859672546387,0.1015868559479713,0.8473722338676453,0.8473722338676453,0.0,245.3159637451172,251.0,69846.21875,0.0,4118.65625,1.0,278.1585388183594,282.9271850585937,298.9731750488281,303.5406188964844,293.1499938964844,293.1499938964844,278.45001220703125,37911.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736308813095093,1.0,0.0,0.0,3.501018762588501,3.5010416507720947,8.178660664270865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.4794921875,0.0,1387.37060546875,1895.4371337890625,0.0,3156.8671875,0.7232533097267151,1.0,0.0,3.0,1.0,0.0
18032400,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7697610259056091,0.3686104416847229,0.3367114067077636,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8930665850639343,0.5831801891326904,0.5560007095336914,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.957410216331482,0.7067714333534241,0.495411604642868,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.83189457654953,0.4682881534099579,0.4481270313262939,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.677607536315918,0.2485901564359665,1.145046949386597,284.9135131835937,284.95001220703125,299.8500061035156,295.9559326171875,297.8669128417969,297.1884460449219,284.913330078125,1.0,0.6941377520561218,0.3430399298667907,0.3430399298667907,1.0,1.0,-3.580514430999756,0.9086285829544068,2.6718859672546387,0.1015868559479713,0.8473722338676453,0.8473722338676453,0.0,245.3159637451172,251.0,69846.21875,0.0,4118.65625,1.0,278.1585388183594,282.9271850585937,298.9731750488281,303.5406188964844,293.1499938964844,293.1499938964844,278.45001220703125,37911.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736308813095093,1.0,0.0,0.0,3.501018762588501,3.5010416507720947,8.178660664270865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.4794921875,0.0,1387.37060546875,1895.4371337890625,0.0,3156.8671875,0.7232533097267151,1.0,0.0,3.0,1.0,0.0
18032460,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7670267224311829,0.3679528534412384,0.336147665977478,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8896973729133606,0.5819377899169922,0.5548505187034607,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9554215669631958,0.7090282440185547,0.4969570338726043,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8293356895446777,0.4677897095680237,0.4476946592330932,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6754618883132935,0.2484892904758453,1.145030856132507,284.98468017578125,284.95001220703125,299.8191223144531,295.93084716796875,297.8592834472656,297.189453125,284.9841613769531,1.0,0.6954798698425293,0.3428350687026977,0.3428350687026977,1.0,1.0,-3.579768657684326,0.9077431559562684,2.672025680541992,0.1008762195706367,0.9146580100059508,0.9146580100059508,0.0,248.1998291015625,254.0,69225.5546875,0.0,4134.341796875,1.0,278.4412841796875,283.0221862792969,298.91912841796875,303.37066650390625,293.1499938964844,293.1499938964844,278.1499938964844,34192.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681367039680481,1.0,0.0,0.0,3.612125873565674,3.612149238586426,8.706007861292164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.9140625,0.0,1478.0562744140625,1895.4371337890625,0.0,3105.3310546875,0.7406690716743469,1.0,0.0,3.0,1.0,0.0
18032520,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7670267224311829,0.3679528534412384,0.336147665977478,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8896973729133606,0.5819377899169922,0.5548505187034607,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9554215669631958,0.7090282440185547,0.4969570338726043,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8293356895446777,0.4677897095680237,0.4476946592330932,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6754618883132935,0.2484892904758453,1.145030856132507,284.98468017578125,284.95001220703125,299.8191223144531,295.93084716796875,297.8592834472656,297.189453125,284.9841613769531,1.0,0.6954798698425293,0.3428350687026977,0.3428350687026977,1.0,1.0,-3.579768657684326,0.9077431559562684,2.672025680541992,0.1008762195706367,0.9146580100059508,0.9146580100059508,0.0,248.1998291015625,254.0,69225.5546875,0.0,4134.341796875,1.0,278.4412841796875,283.0221862792969,298.91912841796875,303.37066650390625,293.1499938964844,293.1499938964844,278.1499938964844,34192.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681367039680481,1.0,0.0,0.0,3.612125873565674,3.612149238586426,8.706007861292164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.9140625,0.0,1478.0562744140625,1895.4371337890625,0.0,3105.3310546875,0.7406690716743469,1.0,0.0,3.0,1.0,0.0
18032580,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7631222009658813,0.3662834465503692,0.33499675989151,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8851088881492615,0.5796471238136292,0.5530800819396973,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9519392251968384,0.7098861336708069,0.4978609383106231,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8257218599319458,0.4663863778114319,0.4467312395572662,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6722463369369507,0.2477461993694305,1.143176555633545,284.9120483398437,284.95001220703125,299.7869873046875,295.90594482421875,297.8432922363281,297.179931640625,284.9117431640625,1.0,0.6965448260307312,0.3426302373409271,0.3426302373409271,1.0,1.0,-3.5739617347717285,0.9053145051002502,2.668647289276123,0.0999085307121276,0.8424491286277771,0.8424491286277771,0.0,251.90333557128903,257.0,69500.078125,0.0,4141.71240234375,1.0,278.15869140625,282.92974853515625,298.9213256835937,303.4682922363281,293.1499938964844,293.1499938964844,278.45001220703125,38020.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745283484458923,1.0,0.0,0.0,3.481912136077881,3.4819347858428955,8.089634775387822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8583984375,0.0,1368.5025634765625,1895.4371337890625,0.0,3165.28369140625,0.7198610901832581,1.0,0.0,3.0,1.0,0.0
18032640,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7631222009658813,0.3662834465503692,0.33499675989151,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8851088881492615,0.5796471238136292,0.5530800819396973,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9519392251968384,0.7098861336708069,0.4978609383106231,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8257218599319458,0.4663863778114319,0.4467312395572662,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6722463369369507,0.2477461993694305,1.143176555633545,284.9120483398437,284.95001220703125,299.7869873046875,295.90594482421875,297.8432922363281,297.179931640625,284.9117431640625,1.0,0.6965448260307312,0.3426302373409271,0.3426302373409271,1.0,1.0,-3.5739617347717285,0.9053145051002502,2.668647289276123,0.0999085307121276,0.8424491286277771,0.8424491286277771,0.0,251.90333557128903,257.0,69500.078125,0.0,4141.71240234375,1.0,278.15869140625,282.92974853515625,298.9213256835937,303.4682922363281,293.1499938964844,293.1499938964844,278.45001220703125,38020.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745283484458923,1.0,0.0,0.0,3.481912136077881,3.4819347858428955,8.089634775387822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8583984375,0.0,1368.5025634765625,1895.4371337890625,0.0,3165.28369140625,0.7198610901832581,1.0,0.0,3.0,1.0,0.0
18032700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7613222599029541,0.3657710254192352,0.3344398438930511,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8829734325408936,0.5788224339485168,0.5521986484527588,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9503703117370604,0.7107723951339722,0.4983477890491485,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8240261077880859,0.4659250974655151,0.4462247788906097,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6706874966621399,0.2474575787782669,1.1418884992599487,285.0063171386719,284.95001220703125,299.7704772949219,295.8935241699219,297.83770751953125,297.17852783203125,285.0045471191406,1.0,0.6969742774963379,0.3425278067588806,0.3425278067588806,1.0,1.0,-3.5706534385681152,0.9039822816848756,2.66667103767395,0.0992811843752861,0.909703254699707,0.909703254699707,0.0,253.6027069091797,257.0,68758.2265625,0.0,4143.404296875,1.0,278.39764404296875,283.0403137207031,298.8668518066406,303.2451477050781,293.1499938964844,293.1499938964844,278.45001220703125,34038.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695120215415955,1.0,0.0,0.0,3.539051055908203,3.5390737056732178,8.357318961316196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.6337890625,0.0,1398.9716796875,1895.4371337890625,0.0,3118.233154296875,0.7286133766174316,1.0,0.0,3.0,1.0,0.0
18032760,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7599357962608337,0.3652535378932953,0.3340826630592346,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8812713623046875,0.5780040621757507,0.551539421081543,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9492867588996888,0.7115951776504517,0.4990317225456238,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8226941823959351,0.4654772281646728,0.4458994269371032,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6694604754447937,0.2471822798252105,1.1410235166549685,284.9793701171875,284.95001220703125,299.7536926269531,295.88116455078125,297.8322448730469,297.17730712890625,284.9785461425781,1.0,0.69745934009552,0.3424538373947143,0.3424538373947143,1.0,1.0,-3.568821668624878,0.9031823873519896,2.665639162063598,0.0989099517464637,0.9053215384483336,0.9053215384483336,0.0,255.04641723632807,260.0,68789.5546875,0.0,4147.400390625,1.0,278.4418334960937,283.0226135253906,298.86639404296875,303.29119873046875,293.1499938964844,293.1499938964844,278.1499938964844,34295.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684719204902649,1.0,0.0,0.0,3.58950138092041,3.589524507522583,8.597289138378983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.18359375,0.0,1454.3516845703125,1895.4371337890625,0.0,3108.475830078125,0.7363302111625671,1.0,0.0,3.0,1.0,0.0
18032820,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7560383081436157,0.363379418849945,0.3327244222164154,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8767017126083374,0.5754814147949219,0.5495249032974243,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9455945491790771,0.7120197415351868,0.4996213018894195,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8189991116523743,0.4638257026672363,0.4446761012077331,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6660712361335754,0.2461474537849426,1.137717604637146,284.91180419921875,284.95001220703125,299.7193298339844,295.85650634765625,297.814453125,297.16607666015625,284.911376953125,1.0,0.6981309056282043,0.3423059582710266,0.3423059582710266,1.0,1.0,-3.560033082962036,0.900031328201294,2.660001754760742,0.0978596210479736,0.8356748819351196,0.8356748819351196,0.0,258.6924133300781,263.0,68962.1015625,0.0,4146.54443359375,1.0,278.1589660644531,282.9364013671875,298.86981201171875,303.3822937011719,293.1499938964844,293.1499938964844,278.45001220703125,38106.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744648098945618,1.0,0.0,0.0,3.4503421783447266,3.450364828109741,7.943605169202783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.185546875,0.0,1337.075439453125,1895.4371337890625,0.0,3164.688232421875,0.714222252368927,1.0,0.0,3.0,1.0,0.0
18032880,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7560383081436157,0.363379418849945,0.3327244222164154,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8767017126083374,0.5754814147949219,0.5495249032974243,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9455945491790771,0.7120197415351868,0.4996213018894195,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8189991116523743,0.4638257026672363,0.4446761012077331,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6660712361335754,0.2461474537849426,1.137717604637146,284.91180419921875,284.95001220703125,299.7193298339844,295.85650634765625,297.814453125,297.16607666015625,284.911376953125,1.0,0.6981309056282043,0.3423059582710266,0.3423059582710266,1.0,1.0,-3.560033082962036,0.900031328201294,2.660001754760742,0.0978596210479736,0.8356748819351196,0.8356748819351196,0.0,258.6924133300781,263.0,68962.1015625,0.0,4146.54443359375,1.0,278.1589660644531,282.9364013671875,298.86981201171875,303.3822937011719,293.1499938964844,293.1499938964844,278.45001220703125,38106.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744648098945618,1.0,0.0,0.0,3.4503421783447266,3.450364828109741,7.943605169202783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.185546875,0.0,1337.075439453125,1895.4371337890625,0.0,3164.688232421875,0.714222252368927,1.0,0.0,3.0,1.0,0.0
18032940,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7529399394989014,0.362177312374115,0.3316585719585418,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8729763627052307,0.5736422538757324,0.547802746295929,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.942884087562561,0.713384747505188,0.5005456805229187,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8159627318382263,0.4627189934253692,0.4436561465263366,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6632485389709473,0.2453665137290954,1.1345446109771729,284.97882080078125,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1625671386719,284.9784545898437,1.0,0.6987227201461792,0.3421580493450165,0.3421580493450165,1.0,1.0,-3.552742481231689,0.8973435163497925,2.6553988456726074,0.0967771187424659,0.8970127701759338,0.8970127701759338,0.0,261.7103881835937,266.0,68206.2734375,0.0,4145.7958984375,1.0,278.4408264160156,283.0301818847656,298.8161315917969,303.2030334472656,293.1499938964844,293.1499938964844,278.75,34446.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681235909461975,1.0,0.0,0.0,3.551960229873657,3.551982879638672,8.418398351750511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.3955078125,0.0,1415.4954833984375,1895.4371337890625,0.0,3105.208251953125,0.7298924326896667,1.0,0.0,3.0,1.0,0.0
18033000,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7529399394989014,0.362177312374115,0.3316585719585418,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8729763627052307,0.5736422538757324,0.547802746295929,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.942884087562561,0.713384747505188,0.5005456805229187,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8159627318382263,0.4627189934253692,0.4436561465263366,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6632485389709473,0.2453665137290954,1.1345446109771729,284.97882080078125,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1625671386719,284.9784545898437,1.0,0.6987227201461792,0.3421580493450165,0.3421580493450165,1.0,1.0,-3.552742481231689,0.8973435163497925,2.6553988456726074,0.0967771187424659,0.8970127701759338,0.8970127701759338,0.0,261.7103881835937,266.0,68206.2734375,0.0,4145.7958984375,1.0,278.4408264160156,283.0301818847656,298.8161315917969,303.2030334472656,293.1499938964844,293.1499938964844,278.75,34446.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681235909461975,1.0,0.0,0.0,3.551960229873657,3.551982879638672,8.418398351750511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.3955078125,0.0,1415.4954833984375,1895.4371337890625,0.0,3105.208251953125,0.7298924326896667,1.0,0.0,3.0,1.0,0.0
18033060,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7502148747444153,0.3610366582870483,0.3307667374610901,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8696563243865967,0.5718995928764343,0.5462990999221802,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9405747056007384,0.7147758603096008,0.5016154050827026,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8132447600364685,0.4617160856723785,0.4428373277187347,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.660771906375885,0.2446612268686294,1.131957769393921,285.01287841796875,284.95001220703125,299.64776611328125,295.8075561523437,297.7909851074219,297.1602478027344,285.0103759765625,1.0,0.6994210481643677,0.3420890569686889,0.3420890569686889,1.0,1.0,-3.547050714492798,0.8953830003738403,2.651667594909668,0.0961224362254142,0.9705945253372192,0.9705945253372192,0.0,264.5509338378906,269.0,67798.8046875,0.0,4148.1337890625,1.0,278.74151611328125,283.0907287597656,298.80029296875,303.14617919921875,293.1499938964844,293.1499938964844,278.45001220703125,32678.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864465594291687,1.0,0.0,0.0,3.729097604751587,3.729121685028076,9.278991228711676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.6171875,0.0,1597.574462890625,1895.4371337890625,0.0,3070.89208984375,0.7608153820037842,1.0,0.0,3.0,1.0,0.0
18033120,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7502148747444153,0.3610366582870483,0.3307667374610901,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8696563243865967,0.5718995928764343,0.5462990999221802,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9405747056007384,0.7147758603096008,0.5016154050827026,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8132447600364685,0.4617160856723785,0.4428373277187347,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.660771906375885,0.2446612268686294,1.131957769393921,285.01287841796875,284.95001220703125,299.64776611328125,295.8075561523437,297.7909851074219,297.1602478027344,285.0103759765625,1.0,0.6994210481643677,0.3420890569686889,0.3420890569686889,1.0,1.0,-3.547050714492798,0.8953830003738403,2.651667594909668,0.0961224362254142,0.9705945253372192,0.9705945253372192,0.0,264.5509338378906,269.0,67798.8046875,0.0,4148.1337890625,1.0,278.74151611328125,283.0907287597656,298.80029296875,303.14617919921875,293.1499938964844,293.1499938964844,278.45001220703125,32678.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864465594291687,1.0,0.0,0.0,3.729097604751587,3.729121685028076,9.278991228711676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.6171875,0.0,1597.574462890625,1895.4371337890625,0.0,3070.89208984375,0.7608153820037842,1.0,0.0,3.0,1.0,0.0
18033180,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7463191747665405,0.3587601780891418,0.3291399180889129,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8651320338249207,0.5689661502838135,0.5440074801445007,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9365679025650024,0.7144303917884827,0.5017583966255188,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8093374371528625,0.4596865475177765,0.44135382771492,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.657333493232727,0.2433222532272339,1.1275874376296997,284.897705078125,284.95001220703125,299.6122131347656,295.7842102050781,297.7707824707031,297.1460266113281,284.89849853515625,1.0,0.6997649669647217,0.3420228362083435,0.3420228362083435,1.0,1.0,-3.5354790687561035,0.8916438221931458,2.6438353061676025,0.0951432362198829,0.8705453872680664,0.8705453872680664,0.0,268.2325439453125,269.0,68198.0625,0.0,4140.18310546875,1.0,278.4582824707031,282.9626159667969,298.8102111816406,303.2734375,293.1499938964844,293.1499938964844,278.45001220703125,38120.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730170130729675,1.0,0.0,0.0,3.618110179901123,3.618134260177612,8.734878633731569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.0712890625,0.0,1513.705078125,1895.4371337890625,0.0,3151.109619140625,0.7446334362030029,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7461430430412292,0.3586733341217041,0.32905974984169,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8649292588233948,0.5688501596450806,0.5438967943191528,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9363825917243958,0.7144305109977722,0.5017525553703308,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.809157133102417,0.45960533618927,0.4412778913974762,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6571753621101379,0.2432649880647659,1.1273540258407593,284.89874267578125,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1455383300781,284.8992614746094,1.0,0.6997677683830261,0.3420200645923614,0.3420200645923614,1.0,1.0,-3.534870147705078,0.8914497494697571,2.6434202194213867,0.0950836837291717,0.8698404431343079,0.8698404431343079,0.0,268.39129638671875,272.0,68177.390625,0.0,4139.5546875,1.0,278.4571533203125,282.9634094238281,298.80731201171875,303.2668151855469,293.1499938964844,293.1499938964844,278.75,38061.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730236887931824,1.0,0.0,0.0,3.615593433380127,3.615617513656616,8.722730626686825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.341796875,0.0,1510.502197265625,1895.4371337890625,0.0,3151.172607421875,0.7440990805625916,1.0,0.0,3.0,1.0,0.0
18033300,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7442805767059326,0.3579051494598388,0.3282278180122375,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8627501726150513,0.5677287578582764,0.5426896214485168,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9345300793647766,0.7148903608322144,0.5018800497055054,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8072091937065125,0.4588602483272552,0.4404651820659637,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6554567813873291,0.2426954805850982,1.1247050762176514,285.0009765625,284.95001220703125,299.5919494628906,295.7711181640625,297.762939453125,297.142822265625,285.0005798339844,1.0,0.6998255252838135,0.3419855833053589,0.3419855833053589,1.0,1.0,-3.528399705886841,0.8893734812736511,2.639026403427124,0.0943900272250175,0.938878059387207,0.938878059387207,0.0,270.1072998046875,272.0,67275.984375,0.0,4133.068359375,1.0,278.7008056640625,283.0837707519531,298.7470092773437,303.0320129394531,293.1499938964844,293.1499938964844,278.75,34348.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679364919662476,1.0,0.0,0.0,3.665679454803467,3.665703296661377,8.966072755356436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.6025390625,0.0,1538.2703857421875,1895.4371337890625,0.0,3103.452880859375,0.7518019676208496,1.0,0.0,3.0,1.0,0.0
18033360,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7429375052452087,0.3572215735912323,0.3276843726634979,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8611178398132324,0.5667064189910889,0.5417981147766113,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9333706498146056,0.7154256701469421,0.5023214817047119,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8057519793510437,0.4582115411758423,0.4399143159389496,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6541649103164673,0.2421961426734924,1.1227163076400757,284.97930908203125,284.95001220703125,299.572998046875,295.759033203125,297.7569274902344,297.14141845703125,284.9780578613281,1.0,0.6999763250350952,0.3419874608516693,0.3419874608516693,1.0,1.0,-3.5241482257843018,0.8880776762962341,2.636070489883423,0.0940375477075576,0.9377883076667786,0.9377883076667786,0.0,271.4580383300781,275.0,67275.7890625,0.0,4130.15234375,1.0,278.7430114746094,283.06951904296875,298.7438049316406,303.07037353515625,293.1499938964844,293.1499938964844,278.45001220703125,34316.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666762709617615,1.0,0.0,0.0,3.7174205780029297,3.717444896697998,9.220971151080448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.7138671875,0.0,1596.64599609375,1895.4371337890625,0.0,3091.631103515625,0.7596966624259949,1.0,0.0,3.0,1.0,0.0
18033420,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7393146753311157,0.3549760580062866,0.3260062932968139,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8568916916847229,0.5637404322624207,0.5393800139427185,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.929684579372406,0.7152063846588135,0.5024806261062622,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8018598556518555,0.4561457633972168,0.4383072853088379,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6508544683456421,0.2407364696264267,1.1174839735031128,284.9020080566406,284.95001220703125,299.53466796875,295.7348937988281,297.73797607421875,297.1296691894531,284.9021911621094,1.0,0.7000629901885986,0.3419912159442901,0.3419912159442901,1.0,1.0,-3.51119327545166,0.8841376304626465,2.6270556449890137,0.0931214988231659,0.8547749519348145,0.8547749519348145,0.0,274.9056091308594,278.0,67405.125,0.0,4117.26025390625,1.0,278.4580383300781,282.9768371582031,298.7477722167969,303.15679931640625,293.1499938964844,293.1499938964844,278.75,38533.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727163076400757,1.0,0.0,0.0,3.564805746078491,3.5648293495178223,8.479398161398422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.4794921875,0.0,1458.94775390625,1895.4371337890625,0.0,3148.289306640625,0.7353130578994751,1.0,0.0,3.0,1.0,0.0
18033480,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7393146753311157,0.3549760580062866,0.3260062932968139,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8568916916847229,0.5637404322624207,0.5393800139427185,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.929684579372406,0.7152063846588135,0.5024806261062622,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8018598556518555,0.4561457633972168,0.4383072853088379,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6508544683456421,0.2407364696264267,1.1174839735031128,284.9020080566406,284.95001220703125,299.53466796875,295.7348937988281,297.73797607421875,297.1296691894531,284.9021911621094,1.0,0.7000629901885986,0.3419912159442901,0.3419912159442901,1.0,1.0,-3.51119327545166,0.8841376304626465,2.6270556449890137,0.0931214988231659,0.8547749519348145,0.8547749519348145,0.0,274.9056091308594,278.0,67405.125,0.0,4117.26025390625,1.0,278.4580383300781,282.9768371582031,298.7477722167969,303.15679931640625,293.1499938964844,293.1499938964844,278.75,38533.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727163076400757,1.0,0.0,0.0,3.564805746078491,3.5648293495178223,8.479398161398422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.4794921875,0.0,1458.94775390625,1895.4371337890625,0.0,3148.289306640625,0.7353130578994751,1.0,0.0,3.0,1.0,0.0
18033540,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7364537119865417,0.3535372018814087,0.3246868550777435,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8534806966781616,0.5616005063056946,0.5373295545578003,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.927059292793274,0.7161509394645691,0.5030689239501953,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7987164258956909,0.4547579288482666,0.4369808733463287,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.648120105266571,0.2396281659603119,1.1126991510391235,284.9812316894531,284.95001220703125,299.4958190917969,295.7108459472656,297.7259521484375,297.127197265625,284.9805603027344,1.0,0.7001603245735168,0.3419950008392334,0.3419950008392334,1.0,1.0,-3.5004897117614746,0.8808891773223877,2.619600534439087,0.0922150090336799,0.9231804609298706,0.9231804609298706,0.0,277.7148742675781,281.0,66510.9140625,0.0,4106.4267578125,1.0,278.7417297363281,283.0821838378906,298.6915588378906,302.9669494628906,293.1499938964844,293.1499938964844,278.45001220703125,34474.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655091524124146,1.0,0.0,0.0,3.6626477241516113,3.6626715660095215,8.951247423283348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.50390625,0.0,1535.833251953125,1895.4371337890625,0.0,3080.68212890625,0.7500544786453247,1.0,0.0,3.0,1.0,0.0
18033600,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7364537119865417,0.3535372018814087,0.3246868550777435,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8534806966781616,0.5616005063056946,0.5373295545578003,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.927059292793274,0.7161509394645691,0.5030689239501953,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7987164258956909,0.4547579288482666,0.4369808733463287,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.648120105266571,0.2396281659603119,1.1126991510391235,284.9812316894531,284.95001220703125,299.4958190917969,295.7108459472656,297.7259521484375,297.127197265625,284.9805603027344,1.0,0.7001603245735168,0.3419950008392334,0.3419950008392334,1.0,1.0,-3.5004897117614746,0.8808891773223877,2.619600534439087,0.0922150090336799,0.9231804609298706,0.9231804609298706,0.0,277.7148742675781,281.0,66510.9140625,0.0,4106.4267578125,1.0,278.7417297363281,283.0821838378906,298.6915588378906,302.9669494628906,293.1499938964844,293.1499938964844,278.45001220703125,34474.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655091524124146,1.0,0.0,0.0,3.6626477241516113,3.6626715660095215,8.951247423283348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.50390625,0.0,1535.833251953125,1895.4371337890625,0.0,3080.68212890625,0.7500544786453247,1.0,0.0,3.0,1.0,0.0
18033660,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7329877018928528,0.3512611389160156,0.3229756355285644,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8494689464569092,0.5585908889770508,0.5348652005195618,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9235146045684814,0.7158132195472717,0.503141462802887,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7949567437171936,0.4526574909687042,0.4353372156620025,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6449575424194336,0.2381128519773483,1.1071982383728027,284.9078674316406,284.95001220703125,299.4565124511719,295.6868591308594,297.7076721191406,297.1165466308594,284.9078369140625,1.0,0.7001572251319885,0.3420596420764923,0.3420596420764923,1.0,1.0,-3.486968278884888,0.8769565224647522,2.610011577606201,0.091432049870491,0.8460620045661926,0.8460620045661926,0.0,281.0892028808594,269.0,66617.1015625,0.0,4091.733154296875,1.0,278.4581604003906,282.99285888671875,298.6983642578125,303.0554504394531,293.1499938964844,293.1499938964844,278.75,38481.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712570667266846,1.0,0.0,0.0,3.511387348175049,3.5114104747772217,8.227176522268564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.26171875,0.0,1402.2122802734375,1895.4371337890625,0.0,3134.60205078125,0.7257055640220642,1.0,0.0,3.0,1.0,0.0
18033720,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7329877018928528,0.3512611389160156,0.3229756355285644,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8494689464569092,0.5585908889770508,0.5348652005195618,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9235146045684814,0.7158132195472717,0.503141462802887,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7949567437171936,0.4526574909687042,0.4353372156620025,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6449575424194336,0.2381128519773483,1.1071982383728027,284.9078674316406,284.95001220703125,299.4565124511719,295.6868591308594,297.7076721191406,297.1165466308594,284.9078369140625,1.0,0.7001572251319885,0.3420596420764923,0.3420596420764923,1.0,1.0,-3.486968278884888,0.8769565224647522,2.610011577606201,0.091432049870491,0.8460620045661926,0.8460620045661926,0.0,281.0892028808594,269.0,66617.1015625,0.0,4091.733154296875,1.0,278.4581604003906,282.99285888671875,298.6983642578125,303.0554504394531,293.1499938964844,293.1499938964844,278.75,38481.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712570667266846,1.0,0.0,0.0,3.511387348175049,3.5114104747772217,8.227176522268564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.26171875,0.0,1402.2122802734375,1895.4371337890625,0.0,3134.60205078125,0.7257055640220642,1.0,0.0,3.0,1.0,0.0
18033780,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7338458299636841,0.3497389853000641,0.3213323950767517,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8506655693054199,0.5563359260559082,0.5324513912200928,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.926906406879425,0.7165552377700806,0.5034033060073853,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7963346242904663,0.4511771500110626,0.4336654841899872,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.645605742931366,0.2369222342967987,1.1007825136184692,284.978759765625,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144104003906,284.9781188964844,1.0,0.6960269212722778,0.3421243131160736,0.3421243131160736,1.0,1.0,-3.472673892974853,0.8727952241897583,2.5998785495758057,0.0904766470193862,0.9092661738395692,0.9092661738395692,0.0,276.880126953125,257.0,65713.796875,0.0,4030.171142578125,1.0,278.7413024902344,283.0911560058594,298.64288330078125,302.8677978515625,293.1499938964844,293.1499938964844,278.45001220703125,34523.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639196753501892,1.0,0.0,0.0,3.6108241081237793,3.6108474731445312,8.699734053152497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.208984375,0.0,1479.0870361328125,1895.4371337890625,0.0,3065.77099609375,0.7406027317047119,1.0,0.0,3.0,1.0,0.0
18033840,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7338458299636841,0.3497389853000641,0.3213323950767517,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8506655693054199,0.5563359260559082,0.5324513912200928,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.926906406879425,0.7165552377700806,0.5034033060073853,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7963346242904663,0.4511771500110626,0.4336654841899872,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.645605742931366,0.2369222342967987,1.1007825136184692,284.978759765625,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144104003906,284.9781188964844,1.0,0.6960269212722778,0.3421243131160736,0.3421243131160736,1.0,1.0,-3.472673892974853,0.8727952241897583,2.5998785495758057,0.0904766470193862,0.9092661738395692,0.9092661738395692,0.0,276.880126953125,257.0,65713.796875,0.0,4030.171142578125,1.0,278.7413024902344,283.0911560058594,298.64288330078125,302.8677978515625,293.1499938964844,293.1499938964844,278.45001220703125,34523.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639196753501892,1.0,0.0,0.0,3.6108241081237793,3.6108474731445312,8.699734053152497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.208984375,0.0,1479.0870361328125,1895.4371337890625,0.0,3065.77099609375,0.7406027317047119,1.0,0.0,3.0,1.0,0.0
18033900,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7350390553474426,0.3486063480377197,0.3203990757465362,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8522267937660217,0.5548180937767029,0.5311245322227478,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.929845094680786,0.7163130044937134,0.5033806562423706,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7979819178581238,0.4501269459724426,0.4327355325222015,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6466639041900635,0.2361733168363571,1.097309112548828,284.8705749511719,284.95001220703125,299.39697265625,295.6510314941406,297.6868591308594,297.109619140625,284.8727111816406,1.0,0.6932101845741272,0.3421566486358642,0.3421566486358642,1.0,1.0,-3.4646387100219727,0.8704376816749573,2.59420108795166,0.0900141820311546,0.8273945450782776,0.8273945450782776,0.0,273.3085632324219,257.0,66104.453125,0.0,3988.62451171875,1.0,278.4996032714844,282.97344970703125,298.6761474609375,303.0495300292969,293.1499938964844,293.1499938964844,278.45001220703125,39262.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689648509025574,1.0,0.0,0.0,3.5287976264953613,3.5288209915161133,8.308962264891306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.33984375,0.0,1426.0570068359375,1895.4371337890625,0.0,3113.100341796875,0.7268628478050232,1.0,0.0,3.0,1.0,0.0
18033960,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7362590432167053,0.3474843204021454,0.3192098736763,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8538942337036133,0.5532910227775574,0.5295054912567139,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9329073429107666,0.7161072492599487,0.5030661225318909,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7997215390205383,0.4490558505058288,0.4315560460090637,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.647777795791626,0.235391616821289,1.0931075811386108,284.9091186523437,284.95001220703125,299.37701416015625,295.6391296386719,297.6780700683594,297.1048889160156,284.9088134765625,1.0,0.6899372339248657,0.3422392904758453,0.3422392904758453,1.0,1.0,-3.454411029815674,0.8675581812858582,2.586852788925171,0.0894500985741615,0.8350183963775635,0.8350183963775635,0.0,269.3375549316406,245.0,65707.8359375,0.0,3939.396240234375,1.0,278.4586181640625,283.0068054199219,298.6493530273437,302.9491271972656,293.1499938964844,293.1499938964844,278.75,38520.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694157004356384,1.0,0.0,0.0,3.453507661819458,3.4535303115844727,7.958187211443146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.91796875,0.0,1343.1951904296875,1895.4371337890625,0.0,3117.329345703125,0.7153238654136658,1.0,0.0,3.0,1.0,0.0
18034020,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7406242489814758,0.3459846377372741,0.3173832297325134,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.85941481590271,0.5509993433952332,0.5268419981002808,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.94185072183609,0.7167268395423889,0.5030878186225891,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8053078055381775,0.4475608766078949,0.4296533465385437,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6516376733779907,0.2342123687267303,1.085684061050415,284.9757080078125,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.103759765625,284.97528076171875,1.0,0.6828529238700867,0.3424045443534851,0.3424045443534851,1.0,1.0,-3.4378139972686768,0.8629961609840393,2.574817657470703,0.0885659754276275,0.893966555595398,0.893966555595398,0.0,259.33892822265625,233.0,64790.71484375,0.0,3839.21630859375,1.0,278.7408142089844,283.10186767578125,298.5936889648437,302.759765625,293.1499938964844,293.1499938964844,279.04998779296875,34623.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617553114891052,1.0,0.0,0.0,3.5505969524383545,3.550619840621948,8.41193809719698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.7353515625,0.0,1415.34814453125,1895.4371337890625,0.0,3045.468505859375,0.7297049760818481,1.0,0.0,3.0,1.0,0.0
18034080,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7406242489814758,0.3459846377372741,0.3173832297325134,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.85941481590271,0.5509993433952332,0.5268419981002808,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.94185072183609,0.7167268395423889,0.5030878186225891,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8053078055381775,0.4475608766078949,0.4296533465385437,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6516376733779907,0.2342123687267303,1.085684061050415,284.9757080078125,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.103759765625,284.97528076171875,1.0,0.6828529238700867,0.3424045443534851,0.3424045443534851,1.0,1.0,-3.4378139972686768,0.8629961609840393,2.574817657470703,0.0885659754276275,0.893966555595398,0.893966555595398,0.0,259.33892822265625,233.0,64790.71484375,0.0,3839.21630859375,1.0,278.7408142089844,283.10186767578125,298.5936889648437,302.759765625,293.1499938964844,293.1499938964844,279.04998779296875,34623.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617553114891052,1.0,0.0,0.0,3.5505969524383545,3.550619840621948,8.41193809719698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.7353515625,0.0,1415.34814453125,1895.4371337890625,0.0,3045.468505859375,0.7297049760818481,1.0,0.0,3.0,1.0,0.0
18034140,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7463428378105164,0.344614714384079,0.3157642483711242,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8665516376495361,0.5488623380661011,0.524421215057373,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9524227976799012,0.7174224257469177,0.5032772421836853,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8122082948684692,0.4462302327156067,0.427979052066803,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6567916870117188,0.2331836223602295,1.0790328979492188,285.0118103027344,284.95001220703125,299.2969055175781,295.5915832519531,297.6568603515625,297.1041259765625,285.00909423828125,1.0,0.6753926277160645,0.3425698280334472,0.3425698280334472,1.0,1.0,-3.423169136047364,0.859021782875061,2.5641472339630127,0.0878957882523536,0.9679331183433532,0.9679331183433532,0.0,248.2216186523437,221.0,64215.78515625,0.0,3738.150146484375,1.0,279.04150390625,283.1654968261719,298.5788269042969,302.6933898925781,293.1499938964844,293.1499938964844,278.75,32729.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568741083145142,1.0,0.0,0.0,3.725094795227051,3.72511887550354,9.259082389689866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.1826171875,0.0,1593.355712890625,1895.4371337890625,0.0,2999.69189453125,0.7601000070571899,1.0,0.0,3.0,1.0,0.0
