time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7463428378105164,0.344614714384079,0.3157642483711242,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8665516376495361,0.5488623380661011,0.524421215057373,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9524227976799012,0.7174224257469177,0.5032772421836853,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8122082948684692,0.4462302327156067,0.427979052066803,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6567916870117188,0.2331836223602295,1.0790328979492188,285.0118103027344,284.95001220703125,299.2969055175781,295.5915832519531,297.6568603515625,297.1041259765625,285.00909423828125,1.0,0.6753926277160645,0.3425698280334472,0.3425698280334472,1.0,1.0,-3.423169136047364,0.859021782875061,2.5641472339630127,0.0878957882523536,0.9679331183433532,0.9679331183433532,0.0,248.2216186523437,221.0,64215.78515625,0.0,3738.150146484375,1.0,279.04150390625,283.1654968261719,298.5788269042969,302.6933898925781,293.1499938964844,293.1499938964844,278.75,32729.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568741083145142,1.0,0.0,0.0,3.725094795227051,3.72511887550354,9.259082389689866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.1826171875,0.0,1593.355712890625,1895.4371337890625,0.0,2999.69189453125,0.7601000070571899,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7514793276786804,0.3420915007591247,0.3133760690689087,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8732072114944458,0.545481264591217,0.5211421251296997,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.961785078048706,0.7163540124893188,0.5025143027305603,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.818323016166687,0.4438498020172119,0.4256004691123962,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6615766286849976,0.2315428406000137,1.0706167221069336,284.8947448730469,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0924987792969,284.8953857421875,1.0,0.6673305630683899,0.3428237438201904,0.3428237438201904,1.0,1.0,-3.402462720870972,0.853439450263977,2.549023151397705,0.0871068611741066,0.8630034923553467,0.8630034923553467,0.0,237.6024169921875,209.0,64441.58203125,0.0,3626.251953125,1.0,278.7572326660156,283.0392150878906,298.5903015136719,302.8074951171875,293.1499938964844,293.1499938964844,279.04998779296875,38397.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653143644332886,1.0,0.0,0.0,3.5962235927581787,3.596247434616089,8.629520493741438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.6279296875,0.0,1491.832275390625,1895.4371337890625,0.0,3078.8544921875,0.7408549189567566,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7514793276786804,0.3420915007591247,0.3133760690689087,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8732072114944458,0.545481264591217,0.5211421251296997,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.961785078048706,0.7163540124893188,0.5025143027305603,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.818323016166687,0.4438498020172119,0.4256004691123962,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6615766286849976,0.2315428406000137,1.0706167221069336,284.8947448730469,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0924987792969,284.8953857421875,1.0,0.6673305630683899,0.3428237438201904,0.3428237438201904,1.0,1.0,-3.402462720870972,0.853439450263977,2.549023151397705,0.0871068611741066,0.8630034923553467,0.8630034923553467,0.0,237.6024169921875,209.0,64441.58203125,0.0,3626.251953125,1.0,278.7572326660156,283.0392150878906,298.5903015136719,302.8074951171875,293.1499938964844,293.1499938964844,279.04998779296875,38397.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653143644332886,1.0,0.0,0.0,3.5962235927581787,3.596247434616089,8.629520493741438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.6279296875,0.0,1491.832275390625,1895.4371337890625,0.0,3078.8544921875,0.7408549189567566,1.0,0.0,3.0,1.0,0.0
18034380,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7582689523696899,0.34048792719841,0.3113298118114471,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8817064166069031,0.5430120825767517,0.5181766152381897,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9725834131240844,0.716672956943512,0.5021967887878418,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8258113861083984,0.442203164100647,0.423435628414154,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.667680561542511,0.2302612513303756,1.0623321533203125,284.97637939453125,284.95001220703125,299.2168884277344,295.5442810058594,297.6264343261719,297.0909729003906,284.9754638671875,1.0,0.6589656472206116,0.343077689409256,0.343077689409256,1.0,1.0,-3.3834779262542725,0.848391592502594,2.5350863933563232,0.0862402841448783,0.929289937019348,0.929289937019348,0.0,226.02151489257807,197.0,63411.609375,0.0,3514.12890625,1.0,279.0419616699219,283.14776611328125,298.5247497558594,302.60284423828125,293.1499938964844,293.1499938964844,278.75,34513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578585386276245,1.0,0.0,0.0,3.6917009353637695,3.691725015640259,9.093818675864896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.291015625,0.0,1568.812255859375,1895.4371337890625,0.0,3008.922607421875,0.7553129196166992,1.0,0.0,3.0,1.0,0.0
18034440,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7582689523696899,0.34048792719841,0.3113298118114471,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8817064166069031,0.5430120825767517,0.5181766152381897,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9725834131240844,0.716672956943512,0.5021967887878418,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8258113861083984,0.442203164100647,0.423435628414154,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.667680561542511,0.2302612513303756,1.0623321533203125,284.97637939453125,284.95001220703125,299.2168884277344,295.5442810058594,297.6264343261719,297.0909729003906,284.9754638671875,1.0,0.6589656472206116,0.343077689409256,0.343077689409256,1.0,1.0,-3.3834779262542725,0.848391592502594,2.5350863933563232,0.0862402841448783,0.929289937019348,0.929289937019348,0.0,226.02151489257807,197.0,63411.609375,0.0,3514.12890625,1.0,279.0419616699219,283.14776611328125,298.5247497558594,302.60284423828125,293.1499938964844,293.1499938964844,278.75,34513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578585386276245,1.0,0.0,0.0,3.6917009353637695,3.691725015640259,9.093818675864896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.291015625,0.0,1568.812255859375,1895.4371337890625,0.0,3008.922607421875,0.7553129196166992,1.0,0.0,3.0,1.0,0.0
18034500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7619711756706238,0.3393397331237793,0.3103048801422119,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8863078355789185,0.5414208769798279,0.5166966319084167,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9779487252235411,0.7162399888038635,0.5019911527633667,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8298165202140808,0.4410960674285888,0.4223683476448059,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6710347533226013,0.2294807136058807,1.0583125352859497,284.8596496582031,284.95001220703125,299.1969909667969,295.532470703125,297.6181945800781,297.0868530273437,284.8603210449219,1.0,0.6547457575798035,0.3432046473026275,0.3432046473026275,1.0,1.0,-3.374106407165528,0.8458949327468872,2.5282113552093506,0.0859283432364463,0.8402012586593628,0.8402012586593628,0.0,220.2315673828125,197.0,63876.1015625,0.0,3458.78369140625,1.0,278.79718017578125,283.0209045410156,298.55914306640625,302.7857971191406,293.1499938964844,293.1499938964844,278.75,39137.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630877733230591,1.0,0.0,0.0,3.613637208938599,3.613661527633667,8.713294619155931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.2705078125,0.0,1516.331787109375,1895.4371337890625,0.0,3057.967041015625,0.7420531511306763,1.0,0.0,3.0,1.0,0.0
18034560,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7653744220733643,0.3381687998771667,0.3090251386165619,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8906117081642151,0.5397912859916687,0.5149297714233398,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9827550649642944,0.715795636177063,0.5014768838882446,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8335584402084351,0.4399432837963104,0.4210594594478607,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6741464138031006,0.228651076555252,1.053638935089111,284.9002990722656,284.95001220703125,299.1771545410156,295.52069091796875,297.6098022460937,297.08233642578125,284.90057373046875,1.0,0.6503720283508301,0.3433871865272522,0.3433871865272522,1.0,1.0,-3.3626296520233154,0.8429085612297058,2.519721031188965,0.0855371505022049,0.8449702858924866,0.8449702858924866,0.0,214.6887969970703,185.0,63386.4921875,0.0,3400.291015625,1.0,278.7579650878906,283.0597229003906,298.5312805175781,302.6802978515625,293.1499938964844,293.1499938964844,279.04998779296875,38894.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635479211807251,1.0,0.0,0.0,3.52160382270813,3.5216269493103027,8.275119398604147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.63671875,0.0,1415.853515625,1895.4371337890625,0.0,3062.283447265625,0.7278980612754822,1.0,0.0,3.0,1.0,0.0
18034620,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7744373083114624,0.3366501033306122,0.307090014219284,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9016135931015016,0.5373896956443787,0.5120621919631958,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9937058687210084,0.7160993814468384,0.501197099685669,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8431379199028015,0.4383622407913208,0.4189797043800354,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6822234988212585,0.2274067401885986,1.0455222129821775,284.97735595703125,284.95001220703125,299.1377258300781,295.49713134765625,297.59991455078125,297.08233642578125,284.9766845703125,1.0,0.6416956186294556,0.3437522947788238,0.3437522947788238,1.0,1.0,-3.3442482948303223,0.8383575081825256,2.5058908462524414,0.0850494056940078,0.9097964763641356,0.9097964763641356,0.0,202.7008056640625,173.0,62403.96484375,0.0,3289.630859375,1.0,279.0413818359375,283.1637878417969,298.47247314453125,302.4842224121094,293.1499938964844,293.1499938964844,278.75,34601.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550934195518494,1.0,0.0,0.0,3.6180341243743896,3.6180574893951416,8.734511425245728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.5380859375,0.0,1487.5216064453125,1895.4371337890625,0.0,2982.998046875,0.7419497966766357,1.0,0.0,3.0,1.0,0.0
18034680,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7744373083114624,0.3366501033306122,0.307090014219284,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9016135931015016,0.5373896956443787,0.5120621919631958,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9937058687210084,0.7160993814468384,0.501197099685669,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8431379199028015,0.4383622407913208,0.4189797043800354,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6822234988212585,0.2274067401885986,1.0455222129821775,284.97735595703125,284.95001220703125,299.1377258300781,295.49713134765625,297.59991455078125,297.08233642578125,284.9766845703125,1.0,0.6416956186294556,0.3437522947788238,0.3437522947788238,1.0,1.0,-3.3442482948303223,0.8383575081825256,2.5058908462524414,0.0850494056940078,0.9097964763641356,0.9097964763641356,0.0,202.7008056640625,173.0,62403.96484375,0.0,3289.630859375,1.0,279.0413818359375,283.1637878417969,298.47247314453125,302.4842224121094,293.1499938964844,293.1499938964844,278.75,34601.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550934195518494,1.0,0.0,0.0,3.6180341243743896,3.6180574893951416,8.734511425245728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.5380859375,0.0,1487.5216064453125,1895.4371337890625,0.0,2982.998046875,0.7419497966766357,1.0,0.0,3.0,1.0,0.0
18034740,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7828888893127441,0.3343543112277984,0.3048356175422668,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9123565554618835,0.5341730117797852,0.5088504552841187,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.715464174747467,0.4945590496063232,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.852283775806427,0.4361090362071991,0.416642278432846,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6898157596588135,0.2257975488901138,1.0369842052459717,284.9022216796875,284.95001220703125,299.09869384765625,295.4736022949219,297.5848083496094,297.0755615234375,284.9015197753906,1.0,0.6326121091842651,0.3441174030303955,0.3441174030303955,1.0,1.0,-3.3193044662475586,0.8317736387252808,2.4875309467315674,0.0838153734803199,0.8296315670013428,0.8296315670013428,0.0,191.80084228515625,161.0,62307.10546875,0.0,3169.13916015625,1.0,278.7587890625,283.0769348144531,298.4822998046875,302.5638732910156,293.1499938964844,293.1499938964844,279.04998779296875,38805.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604968190193176,1.0,0.0,0.0,3.4488401412963867,3.4488627910614014,7.936690735732554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.900390625,0.0,1340.5078125,1895.4371337890625,0.0,3033.664794921875,0.7145513296127319,1.0,0.0,3.0,1.0,0.0
18034800,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7828888893127441,0.3343543112277984,0.3048356175422668,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9123565554618835,0.5341730117797852,0.5088504552841187,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.715464174747467,0.4945590496063232,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.852283775806427,0.4361090362071991,0.416642278432846,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6898157596588135,0.2257975488901138,1.0369842052459717,284.9022216796875,284.95001220703125,299.09869384765625,295.4736022949219,297.5848083496094,297.0755615234375,284.9015197753906,1.0,0.6326121091842651,0.3441174030303955,0.3441174030303955,1.0,1.0,-3.3193044662475586,0.8317736387252808,2.4875309467315674,0.0838153734803199,0.8296315670013428,0.8296315670013428,0.0,191.80084228515625,161.0,62307.10546875,0.0,3169.13916015625,1.0,278.7587890625,283.0769348144531,298.4822998046875,302.5638732910156,293.1499938964844,293.1499938964844,279.04998779296875,38805.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604968190193176,1.0,0.0,0.0,3.4488401412963867,3.4488627910614014,7.936690735732554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.900390625,0.0,1340.5078125,1895.4371337890625,0.0,3033.664794921875,0.7145513296127319,1.0,0.0,3.0,1.0,0.0
18034860,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7830930352210999,0.3325862884521484,0.3031634092330932,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9127612709999084,0.531585693359375,0.5062710046768188,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.721895694732666,0.4914725422859192,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8528070449829102,0.4342537820339203,0.4148260354995727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.689751148223877,0.2243344187736511,1.0302377939224243,284.947998046875,284.95001220703125,299.0614624023437,295.4509582519531,297.5906066894531,297.0960388183594,284.9409484863281,1.0,0.6206226348876953,0.344565749168396,0.344565749168396,1.0,1.0,-3.244826316833496,0.8103247880935669,2.4345016479492188,0.0731375515460968,0.8663330078125,0.8663330078125,0.0,186.7812957763672,161.0,60420.16015625,0.0,3030.16455078125,1.0,279.03961181640625,283.15606689453125,298.4178771972656,302.33221435546875,293.1499938964844,293.1499938964844,279.04998779296875,35296.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508501052856445,1.0,0.0,0.0,3.5144753456115723,3.514497995376587,8.241652267315658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.951171875,0.0,1382.4820556640625,1895.4371337890625,0.0,2943.233642578125,0.7228497266769409,1.0,0.0,3.0,1.0,0.0
18034920,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7916456460952759,0.3326194584369659,0.302822083234787,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.924075484275818,0.5315839648246765,0.5058836936950684,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9990000128746032,0.7220603227615356,0.4755985140800476,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8617777228355408,0.4342839121818542,0.4144628942012787,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.69745934009552,0.2243857383728027,1.028589367866516,284.94171142578125,284.95001220703125,299.06011962890625,295.4501342773437,297.5924377441406,297.0989074707031,284.9429931640625,1.0,0.6217281818389893,0.3445819616317749,0.3445819616317749,1.0,1.0,-3.275119543075561,0.8198180198669434,2.455301523208618,0.0746272504329681,0.8619640469551086,0.8619640469551086,0.0,180.47837829589844,149.0,60729.93359375,0.0,3011.47216796875,1.0,279.0408020019531,283.15899658203125,298.4181213378906,302.3311462402344,293.1499938964844,293.1499938964844,279.3500061035156,35532.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850732684135437,1.0,0.0,0.0,3.511364221572876,3.51138687133789,8.22706795133854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.591796875,0.0,1380.96484375,1895.4371337890625,0.0,2942.1337890625,0.7223489284515381,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8008129596710205,0.3312055468559265,0.3012467622756958,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.936324417591095,0.5292394161224365,0.5034127235412598,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.7265998125076294,0.4575136303901672,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.871764063835144,0.4327676594257355,0.4127056896686554,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7054951786994934,0.2232874184846878,1.0220422744750977,285.0022277832031,284.95001220703125,299.02215576171875,295.4267272949219,297.595458984375,297.11700439453125,284.999267578125,1.0,0.6106933951377869,0.3450465202331543,0.3450465202331543,1.0,1.0,-3.238536834716797,0.8094887137413025,2.4290480613708496,0.0801981464028358,0.9473534226417542,0.9473534226417542,0.0,171.0717315673828,152.0,59959.890625,0.0,2881.634521484375,1.0,279.3410949707031,283.2414855957031,298.4041748046875,302.2509155273437,293.1499938964844,293.1499938964844,279.04998779296875,33006.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435587286949158,1.0,0.0,0.0,3.6777405738830566,3.677764415740967,9.025172289511828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.64453125,0.0,1541.683837890625,1895.4371337890625,0.0,2874.98193359375,0.7516528964042664,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8008129596710205,0.3312055468559265,0.3012467622756958,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.936324417591095,0.5292394161224365,0.5034127235412598,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.7265998125076294,0.4575136303901672,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.871764063835144,0.4327676594257355,0.4127056896686554,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7054951786994934,0.2232874184846878,1.0220422744750977,285.0022277832031,284.95001220703125,299.02215576171875,295.4267272949219,297.595458984375,297.11700439453125,284.999267578125,1.0,0.6106933951377869,0.3450465202331543,0.3450465202331543,1.0,1.0,-3.238536834716797,0.8094887137413025,2.4290480613708496,0.0801981464028358,0.9473534226417542,0.9473534226417542,0.0,171.0717315673828,152.0,59959.890625,0.0,2881.634521484375,1.0,279.3410949707031,283.2414855957031,298.4041748046875,302.2509155273437,293.1499938964844,293.1499938964844,279.04998779296875,33006.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435587286949158,1.0,0.0,0.0,3.6777405738830566,3.677764415740967,9.025172289511828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.64453125,0.0,1541.683837890625,1895.4371337890625,0.0,2874.98193359375,0.7516528964042664,1.0,0.0,3.0,1.0,0.0
18035100,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8035052418708801,0.3299630582332611,0.3002692759037018,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.939981997013092,0.5275158286094666,0.5019517540931702,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.7289133667945862,0.4515821933746338,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8748683929443359,0.4315385818481445,0.4116694629192352,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7078862190246582,0.2224919646978378,1.018551468849182,284.8609313964844,284.95001220703125,299.00341796875,295.4150085449219,297.5948791503906,297.122802734375,284.8596496582031,1.0,0.6071128845214844,0.345278799533844,0.345278799533844,1.0,1.0,-3.22301721572876,0.8053559064865112,2.417661428451538,0.0794033110141754,0.8464428186416626,0.8464428186416626,0.0,167.7638702392578,152.0,60465.59765625,0.0,2831.125,1.0,279.0976257324219,283.0928039550781,298.44757080078125,302.44989013671875,293.1499938964844,293.1499938964844,279.04998779296875,38173.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498984575271606,1.0,0.0,0.0,3.6191539764404297,3.619178056716919,8.739918939681957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.939453125,0.0,1515.249267578125,1895.4371337890625,0.0,2934.319580078125,0.7421375513076782,1.0,0.0,3.0,1.0,0.0
18035160,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8043637871742249,0.3286747336387634,0.2990267276763916,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9413259625434875,0.5257244110107422,0.5001848936080933,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7308415174484253,0.4483119547367096,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8760812282562256,0.4302214384078979,0.4103645980358124,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7086800336837769,0.2216185331344604,1.014415979385376,284.8956298828125,284.95001220703125,298.9848327636719,295.4033203125,297.5927124023437,297.1258544921875,284.896484375,1.0,0.6042172908782959,0.3457179069519043,0.3457179069519043,1.0,1.0,-3.208920955657959,0.8022204041481018,2.406700611114502,0.0793813690543174,0.8455892205238342,0.8455892205238342,0.0,165.72509765625,155.0,59943.4453125,0.0,2790.910888671875,1.0,279.05792236328125,283.1296081542969,298.4199523925781,302.3485107421875,293.1499938964844,293.1499938964844,279.3500061035156,38829.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510159850120544,1.0,0.0,0.0,3.517994403839112,3.518017768859864,8.258165848928911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7041015625,0.0,1411.6092529296875,1895.4371337890625,0.0,2944.787353515625,0.7271941304206848,1.0,0.0,3.0,1.0,0.0
18035220,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8050703406333923,0.3269811868667602,0.297277420759201,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9423806071281432,0.5230862498283386,0.4974457323551178,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.7348698377609253,0.4445464313030243,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.877151608467102,0.4283671677112579,0.4083864688873291,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7091112732887268,0.2202759683132171,1.0076552629470823,284.9773254394531,284.95001220703125,298.9482727050781,295.3799743652344,297.5930480957031,297.1375732421875,284.9765930175781,1.0,0.600280225276947,0.3465961217880249,0.3465961217880249,1.0,1.0,-3.1884779930114746,0.7984148859977722,2.3900632858276367,0.0800294429063797,0.9123558402061462,0.9123558402061462,0.0,163.2139434814453,158.0,59011.25390625,0.0,2735.580810546875,1.0,279.3414001464844,283.2358703613281,298.3551025390625,302.1501770019531,293.1499938964844,293.1499938964844,279.04998779296875,34440.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423154950141907,1.0,0.0,0.0,3.621589183807373,3.621612548828125,8.751684390517767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1357421875,0.0,1490.2113037109375,1895.4371337890625,0.0,2863.356689453125,0.7424534559249878,1.0,0.0,3.0,1.0,0.0
18035280,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8050703406333923,0.3269811868667602,0.297277420759201,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9423806071281432,0.5230862498283386,0.4974457323551178,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.7348698377609253,0.4445464313030243,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.877151608467102,0.4283671677112579,0.4083864688873291,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7091112732887268,0.2202759683132171,1.0076552629470823,284.9773254394531,284.95001220703125,298.9482727050781,295.3799743652344,297.5930480957031,297.1375732421875,284.9765930175781,1.0,0.600280225276947,0.3465961217880249,0.3465961217880249,1.0,1.0,-3.1884779930114746,0.7984148859977722,2.3900632858276367,0.0800294429063797,0.9123558402061462,0.9123558402061462,0.0,163.2139434814453,158.0,59011.25390625,0.0,2735.580810546875,1.0,279.3414001464844,283.2358703613281,298.3551025390625,302.1501770019531,293.1499938964844,293.1499938964844,279.04998779296875,34440.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423154950141907,1.0,0.0,0.0,3.621589183807373,3.621612548828125,8.751684390517767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1357421875,0.0,1490.2113037109375,1895.4371337890625,0.0,2863.356689453125,0.7424534559249878,1.0,0.0,3.0,1.0,0.0
18035340,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8027719259262085,0.3245420455932617,0.2952620983123779,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9396511912345886,0.5196855664253235,0.4944447576999664,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7366281151771545,0.4452377557754516,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8751100301742554,0.4258813858032226,0.4062172770500183,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.706965982913971,0.2185593694448471,1.0005269050598145,284.9051208496094,284.95001220703125,298.9125671386719,295.3566589355469,297.5819396972656,297.1336364746094,284.9049377441406,1.0,0.5980076789855957,0.3474743366241455,0.3474743366241455,1.0,1.0,-3.17209792137146,0.7958431839942932,2.3762545585632324,0.0811243504285812,0.8331518769264221,0.8331518769264221,0.0,162.8334197998047,161.0,59096.64453125,0.0,2700.527587890625,1.0,279.05877685546875,283.1510925292969,298.3678283691406,302.2379150390625,293.1499938964844,293.1499938964844,279.3500061035156,38715.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483516573905945,1.0,0.0,0.0,3.451903820037842,3.4519264698028564,7.950797566991241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0419921875,0.0,1342.9593505859375,1895.4371337890625,0.0,2919.83447265625,0.7152542471885681,1.0,0.0,3.0,1.0,0.0
18035400,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8027719259262085,0.3245420455932617,0.2952620983123779,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9396511912345886,0.5196855664253235,0.4944447576999664,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7366281151771545,0.4452377557754516,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8751100301742554,0.4258813858032226,0.4062172770500183,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.706965982913971,0.2185593694448471,1.0005269050598145,284.9051208496094,284.95001220703125,298.9125671386719,295.3566589355469,297.5819396972656,297.1336364746094,284.9049377441406,1.0,0.5980076789855957,0.3474743366241455,0.3474743366241455,1.0,1.0,-3.17209792137146,0.7958431839942932,2.3762545585632324,0.0811243504285812,0.8331518769264221,0.8331518769264221,0.0,162.8334197998047,161.0,59096.64453125,0.0,2700.527587890625,1.0,279.05877685546875,283.1510925292969,298.3678283691406,302.2379150390625,293.1499938964844,293.1499938964844,279.3500061035156,38715.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483516573905945,1.0,0.0,0.0,3.451903820037842,3.4519264698028564,7.950797566991241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0419921875,0.0,1342.9593505859375,1895.4371337890625,0.0,2919.83447265625,0.7152542471885681,1.0,0.0,3.0,1.0,0.0
18035460,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7996371984481812,0.322774589061737,0.2936017215251922,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9356489777565002,0.5169980525970459,0.491824597120285,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7381705641746521,0.4478179514408111,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8720521926879883,0.4239923655986786,0.4043562710285187,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7038788199424744,0.2171018719673156,0.9938936829566956,284.98150634765625,284.95001220703125,298.8778076171875,295.3334045410156,297.5732421875,297.13299560546875,284.9808654785156,1.0,0.5968319177627563,0.3480640947818756,0.3480640947818756,1.0,1.0,-3.159834623336792,0.7937349677085876,2.36609959602356,0.0816999822854995,0.9004830718040466,0.9004830718040466,0.0,163.45135498046875,164.0,58294.52734375,0.0,2679.364013671875,1.0,279.3408508300781,283.2514343261719,298.30859375,302.05535888671875,293.1499938964844,293.1499938964844,279.6499938964844,34295.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397496938705444,1.0,0.0,0.0,3.5628395080566406,3.5628623962402344,8.470046282127441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.87890625,0.0,1425.8919677734375,1895.4371337890625,0.0,2839.376953125,0.7316485643386841,1.0,0.0,3.0,1.0,0.0
18035520,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7996371984481812,0.322774589061737,0.2936017215251922,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9356489777565002,0.5169980525970459,0.491824597120285,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7381705641746521,0.4478179514408111,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8720521926879883,0.4239923655986786,0.4043562710285187,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7038788199424744,0.2171018719673156,0.9938936829566956,284.98150634765625,284.95001220703125,298.8778076171875,295.3334045410156,297.5732421875,297.13299560546875,284.9808654785156,1.0,0.5968319177627563,0.3480640947818756,0.3480640947818756,1.0,1.0,-3.159834623336792,0.7937349677085876,2.36609959602356,0.0816999822854995,0.9004830718040466,0.9004830718040466,0.0,163.45135498046875,164.0,58294.52734375,0.0,2679.364013671875,1.0,279.3408508300781,283.2514343261719,298.30859375,302.05535888671875,293.1499938964844,293.1499938964844,279.6499938964844,34295.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397496938705444,1.0,0.0,0.0,3.5628395080566406,3.5628623962402344,8.470046282127441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.87890625,0.0,1425.8919677734375,1895.4371337890625,0.0,2839.376953125,0.7316485643386841,1.0,0.0,3.0,1.0,0.0
18035580,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7959494590759277,0.3210815191268921,0.2921537756919861,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9308329820632936,0.5144364237785339,0.4894836843013763,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.7391626834869385,0.4516535103321075,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8684141635894775,0.4222514033317566,0.4027741849422455,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7002919316291809,0.2157275676727295,0.9880258440971376,285.0310974121094,284.95001220703125,298.8440856933594,295.3101806640625,297.5634460449219,297.1305236816406,285.028076171875,1.0,0.5964754223823547,0.3486538231372833,0.3486538231372833,1.0,1.0,-3.1509311199188232,0.7926411032676697,2.358290195465088,0.0825767591595649,0.9922219514846802,0.9922219514846802,0.0,164.7736053466797,167.0,57801.01171875,0.0,2668.777587890625,1.0,279.64166259765625,283.32305908203125,298.2952575683594,301.9962158203125,293.1499938964844,293.1499938964844,279.3500061035156,32181.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342024087905884,1.0,0.0,0.0,3.756761312484741,3.7567858695983887,9.417172464054602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.240234375,0.0,1625.8157958984375,1895.4371337890625,0.0,2787.599609375,0.765636146068573,1.0,0.0,3.0,1.0,0.0
18035640,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7959494590759277,0.3210815191268921,0.2921537756919861,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9308329820632936,0.5144364237785339,0.4894836843013763,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.7391626834869385,0.4516535103321075,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8684141635894775,0.4222514033317566,0.4027741849422455,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7002919316291809,0.2157275676727295,0.9880258440971376,285.0310974121094,284.95001220703125,298.8440856933594,295.3101806640625,297.5634460449219,297.1305236816406,285.028076171875,1.0,0.5964754223823547,0.3486538231372833,0.3486538231372833,1.0,1.0,-3.1509311199188232,0.7926411032676697,2.358290195465088,0.0825767591595649,0.9922219514846802,0.9922219514846802,0.0,164.7736053466797,167.0,57801.01171875,0.0,2668.777587890625,1.0,279.64166259765625,283.32305908203125,298.2952575683594,301.9962158203125,293.1499938964844,293.1499938964844,279.3500061035156,32181.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342024087905884,1.0,0.0,0.0,3.756761312484741,3.7567858695983887,9.417172464054602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.240234375,0.0,1625.8157958984375,1895.4371337890625,0.0,2787.599609375,0.765636146068573,1.0,0.0,3.0,1.0,0.0
18035700,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7934247255325317,0.319708913564682,0.2912260591983795,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.927605152130127,0.512597918510437,0.4880942404270172,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.7386240363121033,0.4544055163860321,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8659611344337463,0.4209171235561371,0.4018118381500244,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6979433298110962,0.2147791683673858,0.9846746921539308,284.8747863769531,284.95001220703125,298.82763671875,295.298583984375,297.5529479980469,297.1217041015625,284.8700866699219,1.0,0.5964661836624146,0.3489487171173095,0.3489487171173095,1.0,1.0,-3.1462714672088623,0.7920225262641907,2.3542490005493164,0.0830441415309906,0.889747679233551,0.889747679233551,0.0,165.80613708496094,167.0,58706.96875,0.0,2665.07958984375,1.0,279.3950500488281,283.1523132324219,298.343505859375,302.2206115722656,293.1499938964844,293.1499938964844,279.3500061035156,36345.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419997692108154,1.0,0.0,0.0,3.7427730560302734,3.742798089981079,9.347173204332648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3935546875,0.0,1641.50341796875,1895.4371337890625,0.0,2860.404541015625,0.7638534903526306,1.0,0.0,3.0,1.0,0.0
18035760,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7900389432907104,0.3181733191013336,0.2899283468723297,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.923377811908722,0.5105575919151306,0.4862754642963409,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7375564575195312,0.4580527245998382,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8627089858055115,0.4193870723247528,0.4004769325256347,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6948514580726624,0.2136761248111724,0.980255663394928,284.8882141113281,284.95001220703125,298.8114624023437,295.2870178222656,297.5400695800781,297.10968017578125,284.8900756835937,1.0,0.5964401364326477,0.349193274974823,0.349193274974823,1.0,1.0,-3.139993190765381,0.7907577753067017,2.3492355346679688,0.0832067430019378,0.874021053314209,0.874021053314209,0.0,167.18023681640625,170.0,58283.5546875,0.0,2660.022705078125,1.0,279.3567810058594,283.1726989746094,298.3179016113281,302.1363830566406,293.1499938964844,293.1499938964844,279.6499938964844,38378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446860313415527,1.0,0.0,0.0,3.6483306884765625,3.64835524559021,8.881405619831639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.87890625,0.0,1549.1036376953125,1895.4371337890625,0.0,2885.5263671875,0.7501069903373718,1.0,0.0,3.0,1.0,0.0
18035820,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7844335436820984,0.3161209523677826,0.2879784703254699,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9162213802337646,0.5075379610061646,0.4833091795444488,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7362772822380066,0.4645248353481293,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8572142124176025,0.4172113835811615,0.3983334302902221,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6893863677978516,0.2118936479091644,0.9723088145256042,284.9879455566406,284.95001220703125,298.78009033203125,295.263916015625,297.5233154296875,297.0972900390625,284.9867248535156,1.0,0.5965728759765625,0.3496824502944946,0.3496824502944946,1.0,1.0,-3.129727840423584,0.7889289259910583,2.340798854827881,0.0836103856563568,0.9557621479034424,0.9557621479034424,0.0,169.68234252929688,158.0,57393.66015625,0.0,2653.14990234375,1.0,279.64239501953125,283.292724609375,298.24481201171875,301.9362487792969,293.1499938964844,293.1499938964844,279.3500061035156,34083.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369860053062439,1.0,0.0,0.0,3.758871078491211,3.7588958740234375,9.427751592738788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.1513671875,0.0,1642.93603515625,1895.4371337890625,0.0,2813.56884765625,0.767336905002594,1.0,0.0,3.0,1.0,0.0
18035880,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7844335436820984,0.3161209523677826,0.2879784703254699,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9162213802337646,0.5075379610061646,0.4833091795444488,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7362772822380066,0.4645248353481293,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8572142124176025,0.4172113835811615,0.3983334302902221,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6893863677978516,0.2118936479091644,0.9723088145256042,284.9879455566406,284.95001220703125,298.78009033203125,295.263916015625,297.5233154296875,297.0972900390625,284.9867248535156,1.0,0.5965728759765625,0.3496824502944946,0.3496824502944946,1.0,1.0,-3.129727840423584,0.7889289259910583,2.340798854827881,0.0836103856563568,0.9557621479034424,0.9557621479034424,0.0,169.68234252929688,158.0,57393.66015625,0.0,2653.14990234375,1.0,279.64239501953125,283.292724609375,298.24481201171875,301.9362487792969,293.1499938964844,293.1499938964844,279.3500061035156,34083.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369860053062439,1.0,0.0,0.0,3.758871078491211,3.7588958740234375,9.427751592738788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.1513671875,0.0,1642.93603515625,1895.4371337890625,0.0,2813.56884765625,0.767336905002594,1.0,0.0,3.0,1.0,0.0
18035940,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.783689558506012,0.3132705986499786,0.2855813503265381,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9156750440597534,0.5036731958389282,0.4798675775527954,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.734446108341217,0.4619380235671997,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.856981098651886,0.4143362641334533,0.3957862257957458,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.688373863697052,0.2097138017416,0.9629148840904236,284.8872375488281,284.95001220703125,298.75,295.2408447265625,297.5023803710937,297.07958984375,284.88848876953125,1.0,0.5917565822601318,0.3501716256141662,0.3501716256141662,1.0,1.0,-3.105266809463501,0.7825891375541687,2.3226778507232666,0.0830220580101013,0.8522095084190369,0.8522095084190369,0.0,167.52313232421875,161.0,57384.8203125,0.0,2593.833740234375,1.0,279.3571472167969,283.1856689453125,298.2565612792969,302.0229187011719,293.1499938964844,293.1499938964844,279.6499938964844,39417.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441267609596252,1.0,0.0,0.0,3.580899477005005,3.580923557281494,8.556133934689569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2607421875,0.0,1482.7271728515625,1895.4371337890625,0.0,2880.294677734375,0.7389730215072632,1.0,0.0,3.0,1.0,0.0
18036000,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.783689558506012,0.3132705986499786,0.2855813503265381,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9156750440597534,0.5036731958389282,0.4798675775527954,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.734446108341217,0.4619380235671997,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.856981098651886,0.4143362641334533,0.3957862257957458,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.688373863697052,0.2097138017416,0.9629148840904236,284.8872375488281,284.95001220703125,298.75,295.2408447265625,297.5023803710937,297.07958984375,284.88848876953125,1.0,0.5917565822601318,0.3501716256141662,0.3501716256141662,1.0,1.0,-3.105266809463501,0.7825891375541687,2.3226778507232666,0.0830220580101013,0.8522095084190369,0.8522095084190369,0.0,167.52313232421875,161.0,57384.8203125,0.0,2593.833740234375,1.0,279.3571472167969,283.1856689453125,298.2565612792969,302.0229187011719,293.1499938964844,293.1499938964844,279.6499938964844,39417.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441267609596252,1.0,0.0,0.0,3.580899477005005,3.580923557281494,8.556133934689569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2607421875,0.0,1482.7271728515625,1895.4371337890625,0.0,2880.294677734375,0.7389730215072632,1.0,0.0,3.0,1.0,0.0
