time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7819488644599915,0.311294287443161,0.2836117744445801,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9136302471160888,0.5007006525993347,0.4768534004688263,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7347197532653809,0.4617470502853393,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8555257320404053,0.4121814370155334,0.3935701847076416,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6862934827804565,0.2079390883445739,0.9543766975402832,284.98101806640625,284.95001220703125,298.7216491699219,295.2149963378906,297.494140625,297.0777282714844,284.9800720214844,1.0,0.5890713334083557,0.3508148491382599,0.3508148491382599,1.0,1.0,-3.086098909378052,0.7783468961715698,2.3077521324157715,0.0828437879681587,0.9265146851539612,0.9265146851539612,0.0,166.64755249023438,164.0,56350.7734375,0.0,2552.251708984375,1.0,279.641845703125,283.30279541015625,298.186279296875,301.8135681152344,293.1499938964844,293.1499938964844,279.3500061035156,34490.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344245553016663,1.0,0.0,0.0,3.6792049407958975,3.679229021072388,9.032360139826778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.64453125,0.0,1554.5164794921875,1895.4371337890625,0.0,2789.6708984375,0.7530175447463989,1.0,0.0,3.0,1.0,0.0
18036120,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7819488644599915,0.311294287443161,0.2836117744445801,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9136302471160888,0.5007006525993347,0.4768534004688263,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7347197532653809,0.4617470502853393,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8555257320404053,0.4121814370155334,0.3935701847076416,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6862934827804565,0.2079390883445739,0.9543766975402832,284.98101806640625,284.95001220703125,298.7216491699219,295.2149963378906,297.494140625,297.0777282714844,284.9800720214844,1.0,0.5890713334083557,0.3508148491382599,0.3508148491382599,1.0,1.0,-3.086098909378052,0.7783468961715698,2.3077521324157715,0.0828437879681587,0.9265146851539612,0.9265146851539612,0.0,166.64755249023438,164.0,56350.7734375,0.0,2552.251708984375,1.0,279.641845703125,283.30279541015625,298.186279296875,301.8135681152344,293.1499938964844,293.1499938964844,279.3500061035156,34490.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344245553016663,1.0,0.0,0.0,3.6792049407958975,3.679229021072388,9.032360139826778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.64453125,0.0,1554.5164794921875,1895.4371337890625,0.0,2789.6708984375,0.7530175447463989,1.0,0.0,3.0,1.0,0.0
18036180,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7780914902687073,0.3085674345493316,0.2813944220542907,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.909027338027954,0.4969450235366821,0.4735796451568603,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.7331398725509644,0.4648329019546509,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8519607782363892,0.4093515276908874,0.3911410868167877,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6824535131454468,0.2058450877666473,0.9457351565361024,284.900390625,284.95001220703125,298.6952514648437,295.1837463378906,297.4781799316406,297.0648193359375,284.9006042480469,1.0,0.5874807834625244,0.3514580428600311,0.3514580428600311,1.0,1.0,-3.069898843765259,0.7750248312950134,2.2948739528656006,0.0831690430641174,0.8395604491233826,0.8395604491233826,0.0,167.3971405029297,152.0,56401.7109375,0.0,2525.244873046875,1.0,279.3583374023437,283.2118225097656,298.1963806152344,301.8968811035156,293.1499938964844,293.1499938964844,279.6499938964844,39062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409587144851685,1.0,0.0,0.0,3.498401403427124,3.498424530029297,8.166436487044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.021484375,0.0,1392.9215087890625,1895.4371337890625,0.0,2850.674072265625,0.7239421010017395,1.0,0.0,3.0,1.0,0.0
18036240,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7780914902687073,0.3085674345493316,0.2813944220542907,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.909027338027954,0.4969450235366821,0.4735796451568603,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.7331398725509644,0.4648329019546509,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8519607782363892,0.4093515276908874,0.3911410868167877,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6824535131454468,0.2058450877666473,0.9457351565361024,284.900390625,284.95001220703125,298.6952514648437,295.1837463378906,297.4781799316406,297.0648193359375,284.9006042480469,1.0,0.5874807834625244,0.3514580428600311,0.3514580428600311,1.0,1.0,-3.069898843765259,0.7750248312950134,2.2948739528656006,0.0831690430641174,0.8395604491233826,0.8395604491233826,0.0,167.3971405029297,152.0,56401.7109375,0.0,2525.244873046875,1.0,279.3583374023437,283.2118225097656,298.1963806152344,301.8968811035156,293.1499938964844,293.1499938964844,279.6499938964844,39062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409587144851685,1.0,0.0,0.0,3.498401403427124,3.498424530029297,8.166436487044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.021484375,0.0,1392.9215087890625,1895.4371337890625,0.0,2850.674072265625,0.7239421010017395,1.0,0.0,3.0,1.0,0.0
18036300,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7779668569564819,0.30752032995224,0.2802671790122986,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9090324640274048,0.4953886270523071,0.4719120860099792,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.7327079176902771,0.4631890058517456,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8520410656929016,0.4081882834434509,0.3898713588714599,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6821088194847107,0.2049091458320617,0.9410531520843506,285.0039367675781,284.95001220703125,298.6827392578125,295.166259765625,297.4726867675781,297.0616149902344,285.00408935546875,1.0,0.5848701596260071,0.3517796695232391,0.3517796695232391,1.0,1.0,-3.057419538497925,0.7719575762748718,2.285461902618408,0.0830513015389442,0.9092556834220886,0.9092556834220886,0.0,166.15663146972656,152.0,55480.1171875,0.0,2495.11474609375,1.0,279.59796142578125,283.33270263671875,298.12713623046875,301.6630859375,293.1499938964844,293.1499938964844,279.6499938964844,34576.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342257142066956,1.0,0.0,0.0,3.5469746589660645,3.546997308731079,8.394782753384789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.232421875,0.0,1411.1883544921875,1895.4371337890625,0.0,2787.817138671875,0.7307415008544922,1.0,0.0,3.0,1.0,0.0
18036360,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7794142961502075,0.3065247237682342,0.2793283760547638,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9109591841697692,0.4938927590847015,0.4704569578170776,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.7328562140464783,0.4591230750083923,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8537006378173828,0.4070851802825928,0.3887750208377838,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6831339001655579,0.2040262371301651,0.9367374181747437,284.9769287109375,284.95001220703125,298.6706848144531,295.1475524902344,297.4697265625,297.0616760253906,284.9749755859375,1.0,0.5815456509590149,0.3521498739719391,0.3521498739719391,1.0,1.0,-3.0431511402130127,0.7684440016746521,2.274707078933716,0.0828139558434486,0.9049760699272156,0.9049760699272156,0.0,163.75257873535156,155.0,55319.66796875,0.0,2455.822265625,1.0,279.6418151855469,283.313232421875,298.119873046875,301.6876220703125,293.1499938964844,293.1499938964844,279.3500061035156,34432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317926526069641,1.0,0.0,0.0,3.602527618408203,3.602550745010376,8.659800982968591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.6044921875,0.0,1469.4166259765625,1895.4371337890625,0.0,2765.1396484375,0.7387183308601379,1.0,0.0,3.0,1.0,0.0
18036420,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7778975367546082,0.3037909865379333,0.2770054042339325,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.90939199924469,0.4900999069213867,0.4670444428920746,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.7323001027107239,0.4579183459281921,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8525754809379578,0.4041891098022461,0.3861819803714752,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6813839673995972,0.2019152343273162,0.9275678396224976,284.9028625488281,284.95001220703125,298.6477966308594,295.10675048828125,297.459228515625,297.0550537109375,284.9026184082031,1.0,0.5781052708625793,0.352890282869339,0.352890282869339,1.0,1.0,-3.0206573009490967,0.7633333206176758,2.257323980331421,0.0828521102666854,0.8226190209388733,0.8226190209388733,0.0,162.32354736328125,158.0,55181.39453125,0.0,2406.725830078125,1.0,279.3591003417969,283.2314758300781,298.1182556152344,301.746337890625,293.1499938964844,293.1499938964844,279.6499938964844,39100.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381094336509705,1.0,0.0,0.0,3.4065191745758057,3.406541585922241,7.743102514723432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.923828125,0.0,1300.4295654296875,1895.4371337890625,0.0,2824.056884765625,0.707489550113678,1.0,0.0,3.0,1.0,0.0
18036480,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7778975367546082,0.3037909865379333,0.2770054042339325,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.90939199924469,0.4900999069213867,0.4670444428920746,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.7323001027107239,0.4579183459281921,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8525754809379578,0.4041891098022461,0.3861819803714752,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6813839673995972,0.2019152343273162,0.9275678396224976,284.9028625488281,284.95001220703125,298.6477966308594,295.10675048828125,297.459228515625,297.0550537109375,284.9026184082031,1.0,0.5781052708625793,0.352890282869339,0.352890282869339,1.0,1.0,-3.0206573009490967,0.7633333206176758,2.257323980331421,0.0828521102666854,0.8226190209388733,0.8226190209388733,0.0,162.32354736328125,158.0,55181.39453125,0.0,2406.725830078125,1.0,279.3591003417969,283.2314758300781,298.1182556152344,301.746337890625,293.1499938964844,293.1499938964844,279.6499938964844,39100.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381094336509705,1.0,0.0,0.0,3.4065191745758057,3.406541585922241,7.743102514723432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.923828125,0.0,1300.4295654296875,1895.4371337890625,0.0,2824.056884765625,0.707489550113678,1.0,0.0,3.0,1.0,0.0
18036540,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7752175331115723,0.3017458021640777,0.2750718593597412,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9062222242355348,0.4870266616344452,0.4640398323535919,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.7318446636199951,0.4593685567378998,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8500823974609375,0.4018798470497131,0.3839096128940582,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6784393787384033,0.2001044750213623,0.9192280769348145,284.9779357910156,284.95001220703125,298.6264343261719,295.0617370605469,297.45269775390625,297.05291748046875,284.977294921875,1.0,0.5760239958763123,0.3536306917667389,0.3536306917667389,1.0,1.0,-3.003701686859131,0.7599453330039978,2.2437565326690674,0.0836892277002334,0.8869975805282593,0.8869975805282593,0.0,162.32850646972656,161.0,54251.03125,0.0,2375.67919921875,1.0,279.64044189453125,283.3302307128906,298.034423828125,301.533203125,293.1499938964844,293.1499938964844,279.95001220703125,34437.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288589715957642,1.0,0.0,0.0,3.51389479637146,3.5139172077178955,8.238929467552225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.20166015625,0.0,1375.693603515625,1895.4371337890625,0.0,2737.826416015625,0.7227881550788879,1.0,0.0,3.0,1.0,0.0
18036600,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7752175331115723,0.3017458021640777,0.2750718593597412,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9062222242355348,0.4870266616344452,0.4640398323535919,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.7318446636199951,0.4593685567378998,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8500823974609375,0.4018798470497131,0.3839096128940582,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6784393787384033,0.2001044750213623,0.9192280769348145,284.9779357910156,284.95001220703125,298.6264343261719,295.0617370605469,297.45269775390625,297.05291748046875,284.977294921875,1.0,0.5760239958763123,0.3536306917667389,0.3536306917667389,1.0,1.0,-3.003701686859131,0.7599453330039978,2.2437565326690674,0.0836892277002334,0.8869975805282593,0.8869975805282593,0.0,162.32850646972656,161.0,54251.03125,0.0,2375.67919921875,1.0,279.64044189453125,283.3302307128906,298.034423828125,301.533203125,293.1499938964844,293.1499938964844,279.95001220703125,34437.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288589715957642,1.0,0.0,0.0,3.51389479637146,3.5139172077178955,8.238929467552225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.20166015625,0.0,1375.693603515625,1895.4371337890625,0.0,2737.826416015625,0.7227881550788879,1.0,0.0,3.0,1.0,0.0
18036660,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7718731760978699,0.2998054623603821,0.2733850479125976,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.902272641658783,0.4840986728668213,0.4613377153873443,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.730811357498169,0.4624286293983459,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8468582630157471,0.3997171521186828,0.3819186091423034,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6749076247215271,0.1984036862850189,0.9118104577064514,285.027099609375,284.95001220703125,298.6064758300781,295.0128479003906,297.4457702636719,297.04949951171875,285.0238342285156,1.0,0.5749658942222595,0.3544789254665375,0.3544789254665375,1.0,1.0,-2.9907920360565186,0.7581185102462769,2.2326736450195312,0.0851593539118766,0.9760655164718628,0.9760655164718628,0.0,163.2249755859375,149.0,53647.046875,0.0,2356.787841796875,1.0,279.9412536621094,283.3999938964844,297.9965209960937,301.44287109375,293.1499938964844,293.1499938964844,279.6499938964844,32128.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228877782821655,1.0,0.0,0.0,3.711515903472901,3.7115397453308105,9.19170190627483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6533203125,0.0,1573.2357177734375,1895.4371337890625,0.0,2682.34326171875,0.7572580575942993,1.0,0.0,3.0,1.0,0.0
18036720,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7718731760978699,0.2998054623603821,0.2733850479125976,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.902272641658783,0.4840986728668213,0.4613377153873443,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.730811357498169,0.4624286293983459,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8468582630157471,0.3997171521186828,0.3819186091423034,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6749076247215271,0.1984036862850189,0.9118104577064514,285.027099609375,284.95001220703125,298.6064758300781,295.0128479003906,297.4457702636719,297.04949951171875,285.0238342285156,1.0,0.5749658942222595,0.3544789254665375,0.3544789254665375,1.0,1.0,-2.9907920360565186,0.7581185102462769,2.2326736450195312,0.0851593539118766,0.9760655164718628,0.9760655164718628,0.0,163.2249755859375,149.0,53647.046875,0.0,2356.787841796875,1.0,279.9412536621094,283.3999938964844,297.9965209960937,301.44287109375,293.1499938964844,293.1499938964844,279.6499938964844,32128.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228877782821655,1.0,0.0,0.0,3.711515903472901,3.7115397453308105,9.19170190627483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6533203125,0.0,1573.2357177734375,1895.4371337890625,0.0,2682.34326171875,0.7572580575942993,1.0,0.0,3.0,1.0,0.0
18036780,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7716671228408813,0.2966980338096618,0.2707965970039367,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.902477204799652,0.4798994362354278,0.4576337039470672,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.7281523942947388,0.4584132134914398,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8471859693527222,0.39646115899086,0.3790604472160339,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6743733286857605,0.1960797309875488,0.901868224143982,284.8821105957031,284.95001220703125,298.58770751953125,294.96051025390625,297.42974853515625,297.0341186523437,284.8836975097656,1.0,0.5692878365516663,0.355327159166336,0.355327159166336,1.0,1.0,-2.963038682937622,0.7515231966972351,2.211515426635742,0.0849405229091644,0.852686882019043,0.852686882019043,0.0,160.33822631835938,152.0,53754.2421875,0.0,2292.28759765625,1.0,279.6572265625,283.253173828125,297.9939270019531,301.5386657714844,293.1499938964844,293.1499938964844,279.95001220703125,39021.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342304229736328,1.0,0.0,0.0,3.570711851119995,3.570735454559326,8.507518032274675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.6455078125,0.0,1468.849853515625,1895.4371337890625,0.0,2787.861083984375,0.7366082668304443,1.0,0.0,3.0,1.0,0.0
18036840,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7716671228408813,0.2966980338096618,0.2707965970039367,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.902477204799652,0.4798994362354278,0.4576337039470672,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.7281523942947388,0.4584132134914398,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8471859693527222,0.39646115899086,0.3790604472160339,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6743733286857605,0.1960797309875488,0.901868224143982,284.8821105957031,284.95001220703125,298.58770751953125,294.96051025390625,297.42974853515625,297.0341186523437,284.8836975097656,1.0,0.5692878365516663,0.355327159166336,0.355327159166336,1.0,1.0,-2.963038682937622,0.7515231966972351,2.211515426635742,0.0849405229091644,0.852686882019043,0.852686882019043,0.0,160.33822631835938,152.0,53754.2421875,0.0,2292.28759765625,1.0,279.6572265625,283.253173828125,297.9939270019531,301.5386657714844,293.1499938964844,293.1499938964844,279.95001220703125,39021.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342304229736328,1.0,0.0,0.0,3.570711851119995,3.570735454559326,8.507518032274675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.6455078125,0.0,1468.849853515625,1895.4371337890625,0.0,2787.861083984375,0.7366082668304443,1.0,0.0,3.0,1.0,0.0
18036900,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7708396315574646,0.2955106794834137,0.2695063054561615,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9016934633255004,0.478156566619873,0.4557524919509887,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.7277182340621948,0.457684725522995,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8465622663497925,0.3951137959957123,0.3775874078273773,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.673374354839325,0.1950346529483795,0.8966595530509949,284.99627685546875,284.95001220703125,298.5787658691406,294.9331359863281,297.4261169433594,297.03204345703125,284.9980773925781,1.0,0.5674007534980774,0.3557512462139129,0.3557512462139129,1.0,1.0,-2.9503045082092285,0.7486069202423096,2.201697587966919,0.0843866914510726,0.9248639941215516,0.9248639941215516,0.0,159.4933319091797,152.0,52757.5,0.0,2265.480712890625,1.0,279.9000244140625,283.38507080078125,297.9036865234375,301.2783203125,293.1499938964844,293.1499938964844,279.95001220703125,34715.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279035091400146,1.0,0.0,0.0,3.612369298934937,3.612392902374268,8.70718167789164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.05078125,0.0,1482.195068359375,1895.4371337890625,0.0,2728.938232421875,0.7427777647972107,1.0,0.0,3.0,1.0,0.0
18036960,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7699897289276123,0.2944634556770324,0.2685501277446747,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9007478356361388,0.4765696823596954,0.4542385637760162,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.7273549437522888,0.4575594365596771,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8458038568496704,0.3939046263694763,0.3764258325099945,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6722782850265503,0.1940817236900329,0.8922784924507141,284.9773864746094,284.95001220703125,298.5700378417969,294.905029296875,297.4238586425781,297.0316467285156,284.9755249023437,1.0,0.5659327507019043,0.3561917841434479,0.3561917841434479,1.0,1.0,-2.9405181407928467,0.7466720342636108,2.1938462257385254,0.084164060652256,0.9252840876579284,0.9252840876579284,0.0,159.0357208251953,155.0,52648.640625,0.0,2245.970703125,1.0,279.9423828125,283.36944580078125,297.8816223144531,301.28643798828125,293.1499938964844,293.1499938964844,279.6499938964844,34299.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255702257156372,1.0,0.0,0.0,3.673162460327149,3.6731863021850586,9.002715728456678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8271484375,0.0,1546.284423828125,1895.4371337890625,0.0,2707.24853515625,0.7515714168548584,1.0,0.0,3.0,1.0,0.0
18037020,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7662712335586548,0.2915851175785064,0.266178160905838,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8966111540794373,0.4725591540336609,0.45070481300354,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.7247033715248108,0.4601217210292816,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8423563838005066,0.3907906413078308,0.3736994564533233,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6684339642524719,0.1918034851551056,0.8827270865440369,284.894287109375,284.95001220703125,298.55328369140625,294.8468322753906,297.4113464355469,297.0198669433594,284.8949279785156,1.0,0.5638445615768433,0.3570728600025177,0.3570728600025177,1.0,1.0,-2.921740293502808,0.7430378794670105,2.1787025928497314,0.0838490352034568,0.8321597576141357,0.8321597576141357,0.0,159.42359924316406,143.0,52587.0546875,0.0,2215.15234375,1.0,279.6584777832031,283.2797546386719,297.86328125,301.3307800292969,293.1499938964844,293.1499938964844,279.95001220703125,39461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330124020576477,1.0,0.0,0.0,3.470569610595703,3.470592498779297,8.037015959416749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.0693359375,0.0,1367.180419921875,1895.4371337890625,0.0,2776.505859375,0.7193115949630737,1.0,0.0,3.0,1.0,0.0
18037080,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7662712335586548,0.2915851175785064,0.266178160905838,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8966111540794373,0.4725591540336609,0.45070481300354,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.7247033715248108,0.4601217210292816,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8423563838005066,0.3907906413078308,0.3736994564533233,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6684339642524719,0.1918034851551056,0.8827270865440369,284.894287109375,284.95001220703125,298.55328369140625,294.8468322753906,297.4113464355469,297.0198669433594,284.8949279785156,1.0,0.5638445615768433,0.3570728600025177,0.3570728600025177,1.0,1.0,-2.921740293502808,0.7430378794670105,2.1787025928497314,0.0838490352034568,0.8321597576141357,0.8321597576141357,0.0,159.42359924316406,143.0,52587.0546875,0.0,2215.15234375,1.0,279.6584777832031,283.2797546386719,297.86328125,301.3307800292969,293.1499938964844,293.1499938964844,279.95001220703125,39461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330124020576477,1.0,0.0,0.0,3.470569610595703,3.470592498779297,8.037015959416749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.0693359375,0.0,1367.180419921875,1895.4371337890625,0.0,2776.505859375,0.7193115949630737,1.0,0.0,3.0,1.0,0.0
18037140,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.767533004283905,0.2894217073917389,0.2639927566051483,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8983748555183411,0.4692815244197845,0.4473592340946197,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.7233323454856873,0.454102098941803,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8440117835998535,0.3882879316806793,0.3711007535457611,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6689070463180542,0.1898166537284851,0.8729427456855774,284.9742126464844,284.95001220703125,298.5373229980469,294.7862548828125,297.405517578125,297.0171813964844,284.9728088378906,1.0,0.557497501373291,0.3579539060592651,0.3579539060592651,1.0,1.0,-2.892987012863159,0.7361044883728027,2.1568825244903564,0.0831304565072059,0.8970296382904053,0.8970296382904053,0.0,155.62091064453125,146.0,51435.56640625,0.0,2146.906494140625,1.0,279.94097900390625,283.3833312988281,297.75701904296875,301.0874938964844,293.1499938964844,293.1499938964844,280.25,34589.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232648968696594,1.0,0.0,0.0,3.571664571762085,3.5716874599456787,8.512059253007465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.267578125,0.0,1437.419921875,1895.4371337890625,0.0,2685.8427734375,0.7333711385726929,1.0,0.0,3.0,1.0,0.0
18037200,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.767533004283905,0.2894217073917389,0.2639927566051483,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8983748555183411,0.4692815244197845,0.4473592340946197,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.7233323454856873,0.454102098941803,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8440117835998535,0.3882879316806793,0.3711007535457611,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6689070463180542,0.1898166537284851,0.8729427456855774,284.9742126464844,284.95001220703125,298.5373229980469,294.7862548828125,297.405517578125,297.0171813964844,284.9728088378906,1.0,0.557497501373291,0.3579539060592651,0.3579539060592651,1.0,1.0,-2.892987012863159,0.7361044883728027,2.1568825244903564,0.0831304565072059,0.8970296382904053,0.8970296382904053,0.0,155.62091064453125,146.0,51435.56640625,0.0,2146.906494140625,1.0,279.94097900390625,283.3833312988281,297.75701904296875,301.0874938964844,293.1499938964844,293.1499938964844,280.25,34589.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232648968696594,1.0,0.0,0.0,3.571664571762085,3.5716874599456787,8.512059253007465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.267578125,0.0,1437.419921875,1895.4371337890625,0.0,2685.8427734375,0.7333711385726929,1.0,0.0,3.0,1.0,0.0
18037260,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7672315835952759,0.2874637842178345,0.2621709108352661,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8981198668479919,0.4662432670593261,0.4444268345832824,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.7232919335365295,0.45149827003479,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.843937873840332,0.3859983682632446,0.3688712120056152,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6679871082305908,0.1880238354206085,0.8645273447036743,285.0313415527344,284.95001220703125,298.52197265625,294.7236633300781,297.405029296875,297.0210876464844,285.0278625488281,1.0,0.5538568496704102,0.3589336276054382,0.3589336276054382,1.0,1.0,-2.871335029602051,0.7316403985023499,2.1396944522857666,0.0840812399983406,0.9911970496177672,0.9911970496177672,0.0,153.6759796142578,149.0,50577.578125,0.0,2100.818603515625,1.0,280.24169921875,283.4622802734375,297.700439453125,300.9604187011719,293.1499938964844,293.1499938964844,279.95001220703125,32246.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157309889793396,1.0,0.0,0.0,3.7583045959472656,3.758328914642334,9.424909990229936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9296875,0.0,1628.115234375,1895.4371337890625,0.0,2616.066162109375,0.765946090221405,1.0,0.0,3.0,1.0,0.0
18037320,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7672315835952759,0.2874637842178345,0.2621709108352661,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8981198668479919,0.4662432670593261,0.4444268345832824,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.7232919335365295,0.45149827003479,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.843937873840332,0.3859983682632446,0.3688712120056152,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6679871082305908,0.1880238354206085,0.8645273447036743,285.0313415527344,284.95001220703125,298.52197265625,294.7236633300781,297.405029296875,297.0210876464844,285.0278625488281,1.0,0.5538568496704102,0.3589336276054382,0.3589336276054382,1.0,1.0,-2.871335029602051,0.7316403985023499,2.1396944522857666,0.0840812399983406,0.9911970496177672,0.9911970496177672,0.0,153.6759796142578,149.0,50577.578125,0.0,2100.818603515625,1.0,280.24169921875,283.4622802734375,297.700439453125,300.9604187011719,293.1499938964844,293.1499938964844,279.95001220703125,32246.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157309889793396,1.0,0.0,0.0,3.7583045959472656,3.758328914642334,9.424909990229936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9296875,0.0,1628.115234375,1895.4371337890625,0.0,2616.066162109375,0.765946090221405,1.0,0.0,3.0,1.0,0.0
18037380,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7636760473251343,0.2843782603740692,0.2597127854824066,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8941901922225952,0.461987167596817,0.4407812356948852,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7204691171646118,0.4535462260246277,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8406860828399658,0.3826736211776733,0.3660525679588318,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6643640995025635,0.1856838315725326,0.854979395866394,284.8780517578125,284.95001220703125,298.5071105957031,294.6594543457031,297.3934326171875,297.00994873046875,284.8804016113281,1.0,0.5515531897544861,0.3599133789539337,0.3599133789539337,1.0,1.0,-2.851599931716919,0.7277459502220154,2.123854160308838,0.0855999216437339,0.8623892068862915,0.8623892068862915,0.0,153.8931121826172,152.0,50834.90234375,0.0,2069.00537109375,1.0,279.9568176269531,283.3067932128906,297.6932373046875,301.0516662597656,293.1499938964844,293.1499938964844,280.25,39052.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271914720535278,1.0,0.0,0.0,3.623643636703491,3.62366795539856,8.761616641095316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.46923828125,0.0,1526.71533203125,1895.4371337890625,0.0,2722.31689453125,0.7461233735084534,1.0,0.0,3.0,1.0,0.0
18037440,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7636760473251343,0.2843782603740692,0.2597127854824066,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8941901922225952,0.461987167596817,0.4407812356948852,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7204691171646118,0.4535462260246277,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8406860828399658,0.3826736211776733,0.3660525679588318,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6643640995025635,0.1856838315725326,0.854979395866394,284.8780517578125,284.95001220703125,298.5071105957031,294.6594543457031,297.3934326171875,297.00994873046875,284.8804016113281,1.0,0.5515531897544861,0.3599133789539337,0.3599133789539337,1.0,1.0,-2.851599931716919,0.7277459502220154,2.123854160308838,0.0855999216437339,0.8623892068862915,0.8623892068862915,0.0,153.8931121826172,152.0,50834.90234375,0.0,2069.00537109375,1.0,279.9568176269531,283.3067932128906,297.6932373046875,301.0516662597656,293.1499938964844,293.1499938964844,280.25,39052.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271914720535278,1.0,0.0,0.0,3.623643636703491,3.62366795539856,8.761616641095316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.46923828125,0.0,1526.71533203125,1895.4371337890625,0.0,2722.31689453125,0.7461233735084534,1.0,0.0,3.0,1.0,0.0
18037500,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7613755464553833,0.2831622064113617,0.2584479451179504,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8915754556655884,0.4601798057556152,0.4388920664787292,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.7190216183662415,0.4554707705974579,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8384983539581299,0.3812656104564667,0.3645753860473633,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6620239615440369,0.1846033185720443,0.8498830199241638,285.000732421875,284.95001220703125,298.4997863769531,294.6268615722656,297.3891296386719,297.0061950683594,285.0032958984375,1.0,0.5507199168205261,0.3604032397270202,0.3604032397270202,1.0,1.0,-2.8422179222106934,0.7259632349014282,2.1162548065185547,0.0860665962100029,0.9403432011604308,0.9403432011604308,0.0,154.40785217285156,152.0,49879.80859375,0.0,2056.008056640625,1.0,280.2008972167969,283.44537353515625,297.5966186523437,300.7916259765625,293.1499938964844,293.1499938964844,280.25,34671.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207201957702637,1.0,0.0,0.0,3.666911363601685,3.6669352054595934,8.972099863058247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4873046875,0.0,1542.0762939453125,1895.4371337890625,0.0,2662.24267578125,0.7526101469993591,1.0,0.0,3.0,1.0,0.0
18037560,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7594591379165649,0.2820976674556732,0.257502019405365,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8892853260040283,0.4585366249084472,0.4373534917831421,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.7175643444061279,0.4572902917861938,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8365970849990845,0.3800006210803985,0.3633916079998016,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6599413752555847,0.1836100369691848,0.8454874157905579,284.98748779296875,284.95001220703125,298.4925537109375,294.593994140625,297.3860168457031,297.0039978027344,284.9854431152344,1.0,0.5501282215118408,0.3609038889408111,0.3609038889408111,1.0,1.0,-2.8347103595733643,0.7248334288597107,2.109876871109009,0.0863793268799781,0.947237491607666,0.947237491607666,0.0,154.9312744140625,140.0,49807.9453125,0.0,2046.19482421875,1.0,280.2428283691406,283.4329528808594,297.5701904296875,300.7965393066406,293.1499938964844,293.1499938964844,279.95001220703125,34042.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818365752696991,1.0,0.0,0.0,3.733696460723877,3.733720779418945,9.301891736868128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9013671875,0.0,1613.311279296875,1895.4371337890625,0.0,2640.435546875,0.7625348567962646,1.0,0.0,3.0,1.0,0.0
18037620,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7592847943305969,0.2790935039520263,0.254938393831253,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8894492387771606,0.4543066024780273,0.4335352182388305,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7135903239250183,0.4530543982982635,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8368569612503052,0.3766713142395019,0.3603827357292175,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6591867804527283,0.1811990588903427,0.8348591327667236,284.881103515625,284.95001220703125,298.4781799316406,294.5276794433594,297.3752746582031,296.9940795898437,284.8827209472656,1.0,0.5441579818725586,0.3619051873683929,0.3619051873683929,1.0,1.0,-2.80557918548584,0.7179557085037231,2.087623357772827,0.0850584506988525,0.8366512060165405,0.8366512060165405,0.0,151.91943359375,128.0,49676.69921875,0.0,1984.37890625,1.0,279.9580078125,283.3255310058594,297.5477294921875,300.8377990722656,293.1499938964844,293.1499938964844,280.25,40067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268043994903564,1.0,0.0,0.0,3.523754119873047,3.523777723312378,8.285229000648542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.6689453125,0.0,1426.5816650390625,1895.4371337890625,0.0,2718.718017578125,0.7291703820228577,1.0,0.0,3.0,1.0,0.0
18037680,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7592847943305969,0.2790935039520263,0.254938393831253,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8894492387771606,0.4543066024780273,0.4335352182388305,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7135903239250183,0.4530543982982635,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8368569612503052,0.3766713142395019,0.3603827357292175,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6591867804527283,0.1811990588903427,0.8348591327667236,284.881103515625,284.95001220703125,298.4781799316406,294.5276794433594,297.3752746582031,296.9940795898437,284.8827209472656,1.0,0.5441579818725586,0.3619051873683929,0.3619051873683929,1.0,1.0,-2.80557918548584,0.7179557085037231,2.087623357772827,0.0850584506988525,0.8366512060165405,0.8366512060165405,0.0,151.91943359375,128.0,49676.69921875,0.0,1984.37890625,1.0,279.9580078125,283.3255310058594,297.5477294921875,300.8377990722656,293.1499938964844,293.1499938964844,280.25,40067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268043994903564,1.0,0.0,0.0,3.523754119873047,3.523777723312378,8.285229000648542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.6689453125,0.0,1426.5816650390625,1895.4371337890625,0.0,2718.718017578125,0.7291703820228577,1.0,0.0,3.0,1.0,0.0
18037740,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7631873488426208,0.2768813669681549,0.252587080001831,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8944826126098633,0.4508874416351318,0.4299250245094299,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9990000128746032,0.7128391265869141,0.4419547319412231,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8412891626358032,0.3740043342113495,0.3575083911418915,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6618897318840027,0.1791247874498367,0.8241773247718811,284.9716186523437,284.95001220703125,298.4638366699219,294.4608764648437,297.3720397949219,296.99468994140625,284.96990966796875,1.0,0.5354161262512207,0.3629064857959747,0.3629064857959747,1.0,1.0,-2.768785238265991,0.7084800004959106,2.060305118560791,0.0832520276308059,0.9044179320335388,0.9044179320335388,0.0,145.6815185546875,131.0,48350.4296875,0.0,1896.4339599609373,1.0,280.2413635253906,283.4393310546875,297.4257202148437,300.5675964355469,293.1499938964844,293.1499938964844,279.95001220703125,34770.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156529664993286,1.0,0.0,0.0,3.6142942905426025,3.6143178939819336,8.716463639757421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.43603515625,0.0,1484.6954345703125,1895.4371337890625,0.0,2615.344970703125,0.7412549257278442,1.0,0.0,3.0,1.0,0.0
18037800,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7631873488426208,0.2768813669681549,0.252587080001831,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8944826126098633,0.4508874416351318,0.4299250245094299,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9990000128746032,0.7128391265869141,0.4419547319412231,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8412891626358032,0.3740043342113495,0.3575083911418915,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6618897318840027,0.1791247874498367,0.8241773247718811,284.9716186523437,284.95001220703125,298.4638366699219,294.4608764648437,297.3720397949219,296.99468994140625,284.96990966796875,1.0,0.5354161262512207,0.3629064857959747,0.3629064857959747,1.0,1.0,-2.768785238265991,0.7084800004959106,2.060305118560791,0.0832520276308059,0.9044179320335388,0.9044179320335388,0.0,145.6815185546875,131.0,48350.4296875,0.0,1896.4339599609373,1.0,280.2413635253906,283.4393310546875,297.4257202148437,300.5675964355469,293.1499938964844,293.1499938964844,279.95001220703125,34770.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156529664993286,1.0,0.0,0.0,3.6142942905426025,3.6143178939819336,8.716463639757421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.43603515625,0.0,1484.6954345703125,1895.4371337890625,0.0,2615.344970703125,0.7412549257278442,1.0,0.0,3.0,1.0,0.0
18037860,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.763553261756897,0.2740663290023803,0.2501252889633178,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.895255982875824,0.4468337893486023,0.4261906147003174,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.7122617363929749,0.437015026807785,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8420646786689758,0.3707960546016693,0.3545445501804352,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6615571975708008,0.1768177598714828,0.8137766122817993,284.89422607421875,284.95001220703125,298.44940185546875,294.3939819335937,297.3677978515625,296.9933776855469,284.8946228027344,1.0,0.5299689173698425,0.3641383349895477,0.3641383349895477,1.0,1.0,-2.739329099655152,0.7018978595733643,2.037431240081787,0.0831182673573494,0.8128069043159485,0.8128069043159485,0.0,142.4853057861328,134.0,48026.6875,0.0,1835.9254150390625,1.0,279.9591369628906,283.3601379394531,297.4018859863281,300.5860595703125,293.1499938964844,293.1499938964844,280.25,39997.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215310573577881,1.0,0.0,0.0,3.3755807876586914,3.375602960586548,7.60309376346413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.38720703125,0.0,1276.42138671875,1895.4371337890625,0.0,2669.759521484375,0.7028955817222595,1.0,0.0,3.0,1.0,0.0
