time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.763553261756897,0.2740663290023803,0.2501252889633178,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.895255982875824,0.4468337893486023,0.4261906147003174,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.7122617363929749,0.437015026807785,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8420646786689758,0.3707960546016693,0.3545445501804352,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6615571975708008,0.1768177598714828,0.8137766122817993,284.89422607421875,284.95001220703125,298.44940185546875,294.3939819335937,297.3677978515625,296.9933776855469,284.8946228027344,1.0,0.5299689173698425,0.3641383349895477,0.3641383349895477,1.0,1.0,-2.739329099655152,0.7018978595733643,2.037431240081787,0.0831182673573494,0.8128069043159485,0.8128069043159485,0.0,142.4853057861328,134.0,48026.6875,0.0,1835.9254150390625,1.0,279.9591369628906,283.3601379394531,297.4018859863281,300.5860595703125,293.1499938964844,293.1499938964844,280.25,39997.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215310573577881,1.0,0.0,0.0,3.3755807876586914,3.375602960586548,7.60309376346413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.38720703125,0.0,1276.42138671875,1895.4371337890625,0.0,2669.759521484375,0.7028955817222595,1.0,0.0,3.0,1.0,0.0
18037980,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7620865106582642,0.271938145160675,0.248063251376152,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8936307430267334,0.4435158967971802,0.4228953719139099,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.7117077112197876,0.4359360933303833,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8407589197158813,0.3681856095790863,0.3519362509250641,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6594753861427307,0.1748150587081909,0.8043438792228699,284.9776611328125,284.95001220703125,298.4346618652344,294.3273620605469,297.3666076660156,296.9958801269531,284.9764099121094,1.0,0.5264798402786255,0.3653701543807983,0.3653701543807983,1.0,1.0,-2.7171177864074707,0.6976311206817627,2.019486665725708,0.0843095034360885,0.8797392845153809,0.8797392845153809,0.0,141.2532501220703,137.0,46986.73046875,0.0,1796.505126953125,1.0,280.2402038574219,283.4637145996094,297.2881774902344,300.337158203125,293.1499938964844,293.1499938964844,280.54998779296875,34436.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096053600311279,1.0,0.0,0.0,3.484159469604492,3.4841816425323486,8.100080890471872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.1083984375,0.0,1345.20458984375,1895.4371337890625,0.0,2559.559326171875,0.717390775680542,1.0,0.0,3.0,1.0,0.0
18038040,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7620865106582642,0.271938145160675,0.248063251376152,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8936307430267334,0.4435158967971802,0.4228953719139099,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.7117077112197876,0.4359360933303833,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8407589197158813,0.3681856095790863,0.3519362509250641,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6594753861427307,0.1748150587081909,0.8043438792228699,284.9776611328125,284.95001220703125,298.4346618652344,294.3273620605469,297.3666076660156,296.9958801269531,284.9764099121094,1.0,0.5264798402786255,0.3653701543807983,0.3653701543807983,1.0,1.0,-2.7171177864074707,0.6976311206817627,2.019486665725708,0.0843095034360885,0.8797392845153809,0.8797392845153809,0.0,141.2532501220703,137.0,46986.73046875,0.0,1796.505126953125,1.0,280.2402038574219,283.4637145996094,297.2881774902344,300.337158203125,293.1499938964844,293.1499938964844,280.54998779296875,34436.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096053600311279,1.0,0.0,0.0,3.484159469604492,3.4841816425323486,8.100080890471872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.1083984375,0.0,1345.20458984375,1895.4371337890625,0.0,2559.559326171875,0.717390775680542,1.0,0.0,3.0,1.0,0.0
18038100,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7608769536018372,0.2709387242794037,0.2471236884593963,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.892205536365509,0.4419429302215576,0.421362042427063,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.7111468315124512,0.4363794922828674,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8395815491676331,0.3669517636299133,0.3507310450077057,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.6580284833908081,0.1738693118095398,0.7999977469444275,285.0679931640625,284.95001220703125,298.4271240234375,294.2943115234375,297.36590576171875,296.9969177246094,285.0696105957031,1.0,0.5253040194511414,0.3659860789775848,0.3659860789775848,1.0,1.0,-2.7080063819885254,0.6961186528205872,2.011887788772583,0.0854441598057746,0.9629805088043212,0.9629805088043212,0.0,141.14723205566406,137.0,46199.49609375,0.0,1782.3369140625,1.0,280.4953308105469,283.5726928710937,297.2337646484375,300.1662902832031,293.1499938964844,293.1499938964844,280.54998779296875,31789.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802413284778595,1.0,0.0,0.0,3.581997394561768,3.5820200443267822,8.561380582250422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.35693359375,0.0,1427.903076171875,1895.4371337890625,0.0,2493.509765625,0.7347721457481384,1.0,0.0,3.0,1.0,0.0
18038160,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7595001459121704,0.26992928981781,0.2462769001722335,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8905395865440369,0.440368115901947,0.4199419915676117,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.7102940678596497,0.4372840821743011,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.838199257850647,0.3657158613204956,0.3496206402778625,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6564323306083679,0.1729364842176437,0.7959466576576233,285.037109375,284.95001220703125,298.41949462890625,294.261474609375,297.3647766113281,296.9974670410156,285.0328369140625,1.0,0.5244364738464355,0.3665996193885803,0.3665996193885803,1.0,1.0,-2.7001657485961914,0.6950247883796692,2.005141019821167,0.0865110829472541,0.9778410792350768,0.9778410792350768,0.0,141.27560424804688,140.0,46265.14453125,0.0,1771.2191162109375,1.0,280.5417175292969,283.5399780273437,297.2322082519531,300.21923828125,293.1499938964844,293.1499938964844,280.25,31733.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008813858032227,1.0,0.0,0.0,3.694151163101196,3.6941747665405273,9.105894491767684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.4775390625,0.0,1550.535888671875,1895.4371337890625,0.0,2479.486083984375,0.7537310719490051,1.0,0.0,3.0,1.0,0.0
18038220,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7544475793838501,0.2668008506298065,0.2438229173421859,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8846814632415771,0.436013400554657,0.4162464439868927,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7056071162223816,0.441870778799057,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8332626223564148,0.3622100353240967,0.3466764390468597,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6514397859573364,0.1705226004123687,0.7862354516983032,284.8811340332031,284.95001220703125,298.4037780761719,294.1966552734375,297.3544311523437,296.9877624511719,284.8839111328125,1.0,0.5232133269309998,0.3678267002105713,0.3678267002105713,1.0,1.0,-2.683082342147827,0.6924151182174683,1.9906673431396484,0.0873314291238784,0.8501461744308472,0.8501461744308472,0.0,142.63182067871094,143.0,46583.875,0.0,1752.1031494140625,1.0,280.2572631835937,283.3843688964844,297.2347106933594,300.3233947753906,293.1499938964844,293.1499938964844,280.54998779296875,39092.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135095238685608,1.0,0.0,0.0,3.556828498840332,3.556852340698242,8.441490990662714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.51220703125,0.0,1454.5072021484375,1895.4371337890625,0.0,2595.54931640625,0.7341161370277405,1.0,0.0,3.0,1.0,0.0
18038280,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7544475793838501,0.2668008506298065,0.2438229173421859,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8846814632415771,0.436013400554657,0.4162464439868927,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7056071162223816,0.441870778799057,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8332626223564148,0.3622100353240967,0.3466764390468597,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6514397859573364,0.1705226004123687,0.7862354516983032,284.8811340332031,284.95001220703125,298.4037780761719,294.1966552734375,297.3544311523437,296.9877624511719,284.8839111328125,1.0,0.5232133269309998,0.3678267002105713,0.3678267002105713,1.0,1.0,-2.683082342147827,0.6924151182174683,1.9906673431396484,0.0873314291238784,0.8501461744308472,0.8501461744308472,0.0,142.63182067871094,143.0,46583.875,0.0,1752.1031494140625,1.0,280.2572631835937,283.3843688964844,297.2347106933594,300.3233947753906,293.1499938964844,293.1499938964844,280.54998779296875,39092.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135095238685608,1.0,0.0,0.0,3.556828498840332,3.556852340698242,8.441490990662714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.51220703125,0.0,1454.5072021484375,1895.4371337890625,0.0,2595.54931640625,0.7341161370277405,1.0,0.0,3.0,1.0,0.0
18038340,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7491787672042847,0.2644121348857879,0.2415555566549301,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8783811330795288,0.4323936998844147,0.4127047657966614,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.7004909515380859,0.4473968744277954,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8279256820678711,0.3592971861362457,0.3438324630260467,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6461061835289001,0.1683514714241027,0.7764905095100403,284.99090576171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3491516113281,296.9849853515625,284.9892578125,1.0,0.5225054621696472,0.3690537810325622,0.3690537810325622,1.0,1.0,-2.667608499526977,0.6903659701347351,1.9772425889968872,0.0873895809054374,0.93759024143219,0.93759024143219,0.0,144.43687438964844,131.0,45686.08984375,0.0,1737.578369140625,1.0,280.541748046875,283.50830078125,297.1090393066406,300.075927734375,293.1499938964844,293.1499938964844,280.25,33793.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043566346168518,1.0,0.0,0.0,3.682207345962525,3.6822311878204346,9.047107596416026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.36572265625,0.0,1552.63916015625,1895.4371337890625,0.0,2511.323486328125,0.753062903881073,1.0,0.0,3.0,1.0,0.0
18038400,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7491787672042847,0.2644121348857879,0.2415555566549301,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8783811330795288,0.4323936998844147,0.4127047657966614,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.7004909515380859,0.4473968744277954,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8279256820678711,0.3592971861362457,0.3438324630260467,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6461061835289001,0.1683514714241027,0.7764905095100403,284.99090576171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3491516113281,296.9849853515625,284.9892578125,1.0,0.5225054621696472,0.3690537810325622,0.3690537810325622,1.0,1.0,-2.667608499526977,0.6903659701347351,1.9772425889968872,0.0873895809054374,0.93759024143219,0.93759024143219,0.0,144.43687438964844,131.0,45686.08984375,0.0,1737.578369140625,1.0,280.541748046875,283.50830078125,297.1090393066406,300.075927734375,293.1499938964844,293.1499938964844,280.25,33793.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043566346168518,1.0,0.0,0.0,3.682207345962525,3.6822311878204346,9.047107596416026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.36572265625,0.0,1552.63916015625,1895.4371337890625,0.0,2511.323486328125,0.753062903881073,1.0,0.0,3.0,1.0,0.0
18038460,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7482194304466248,0.2613300383090973,0.2389397770166397,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8775755167007446,0.428032249212265,0.4087717533111572,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6943501830101013,0.4443326294422149,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8272852301597595,0.3557370603084564,0.3406277298927307,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6445560455322266,0.1658352166414261,0.7655116319656372,284.8794250488281,284.95001220703125,298.3699951171875,294.0719909667969,297.3419189453125,296.9808349609375,284.882080078125,1.0,0.516947865486145,0.3701698780059814,0.3701698780059814,1.0,1.0,-2.63903284072876,0.6835892796516418,1.9554436206817627,0.0862141773104667,0.8248221278190613,0.8248221278190613,0.0,142.07028198242188,119.0,45528.91796875,0.0,1685.4349365234375,1.0,280.2577514648437,283.3980712890625,297.09429931640625,300.1236877441406,293.1499938964844,293.1499938964844,280.54998779296875,40422.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133783340454102,1.0,0.0,0.0,3.462090492248535,3.462113618850708,7.997792863534414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.06103515625,0.0,1365.371826171875,1895.4371337890625,0.0,2594.33837890625,0.718461811542511,1.0,0.0,3.0,1.0,0.0
18038520,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7482194304466248,0.2613300383090973,0.2389397770166397,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8775755167007446,0.428032249212265,0.4087717533111572,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6943501830101013,0.4443326294422149,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8272852301597595,0.3557370603084564,0.3406277298927307,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6445560455322266,0.1658352166414261,0.7655116319656372,284.8794250488281,284.95001220703125,298.3699951171875,294.0719909667969,297.3419189453125,296.9808349609375,284.882080078125,1.0,0.516947865486145,0.3701698780059814,0.3701698780059814,1.0,1.0,-2.63903284072876,0.6835892796516418,1.9554436206817627,0.0862141773104667,0.8248221278190613,0.8248221278190613,0.0,142.07028198242188,119.0,45528.91796875,0.0,1685.4349365234375,1.0,280.2577514648437,283.3980712890625,297.09429931640625,300.1236877441406,293.1499938964844,293.1499938964844,280.54998779296875,40422.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133783340454102,1.0,0.0,0.0,3.462090492248535,3.462113618850708,7.997792863534414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.06103515625,0.0,1365.371826171875,1895.4371337890625,0.0,2594.33837890625,0.718461811542511,1.0,0.0,3.0,1.0,0.0
18038580,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7513943910598755,0.2590042352676391,0.2364966720342636,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8818590641021729,0.4244579970836639,0.4050323367118835,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.6916019916534424,0.434010237455368,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8309744000434875,0.352801501750946,0.3375140428543091,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6463839411735535,0.1636139899492263,0.7542471885681152,284.9720458984375,284.95001220703125,298.35162353515625,294.012939453125,297.3364562988281,296.9800109863281,284.9701232910156,1.0,0.5083504319190979,0.3712859749794006,0.3712859749794006,1.0,1.0,-2.6019275188446045,0.6737989187240601,1.928128719329834,0.0851989313960075,0.8937268853187561,0.8937268853187561,0.0,136.37628173828125,122.0,44271.77734375,0.0,1607.572021484375,1.0,280.5408935546875,283.5108642578125,296.9712219238281,299.8565979003906,293.1499938964844,293.1499938964844,280.8500061035156,34634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006965517997742,1.0,0.0,0.0,3.563441514968872,3.563464641571045,8.472910053569649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.24755859375,0.0,1429.0087890625,1895.4371337890625,0.0,2477.79541015625,0.7318261861801147,1.0,0.0,3.0,1.0,0.0
18038640,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7513943910598755,0.2590042352676391,0.2364966720342636,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8818590641021729,0.4244579970836639,0.4050323367118835,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.6916019916534424,0.434010237455368,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8309744000434875,0.352801501750946,0.3375140428543091,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6463839411735535,0.1636139899492263,0.7542471885681152,284.9720458984375,284.95001220703125,298.35162353515625,294.012939453125,297.3364562988281,296.9800109863281,284.9701232910156,1.0,0.5083504319190979,0.3712859749794006,0.3712859749794006,1.0,1.0,-2.6019275188446045,0.6737989187240601,1.928128719329834,0.0851989313960075,0.8937268853187561,0.8937268853187561,0.0,136.37628173828125,122.0,44271.77734375,0.0,1607.572021484375,1.0,280.5408935546875,283.5108642578125,296.9712219238281,299.8565979003906,293.1499938964844,293.1499938964844,280.8500061035156,34634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006965517997742,1.0,0.0,0.0,3.563441514968872,3.563464641571045,8.472910053569649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.24755859375,0.0,1429.0087890625,1895.4371337890625,0.0,2477.79541015625,0.7318261861801147,1.0,0.0,3.0,1.0,0.0
18038700,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7522432208061218,0.2579680681228637,0.2354476600885391,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.88299161195755,0.4227933287620544,0.4033388197422027,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.691199004650116,0.4305723011493683,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8319637775421143,0.3514550328254699,0.3361238539218902,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6466565728187561,0.1626051962375641,0.7492369413375854,285.0671081542969,284.95001220703125,298.3420104980469,293.9844055175781,297.3345031738281,296.9806213378906,285.0704040527344,1.0,0.5054043531417847,0.3718440234661102,0.3718440234661102,1.0,1.0,-2.5867998600006104,0.6700270175933838,1.9167728424072263,0.0851147770881652,0.9782464504241944,0.9782464504241944,0.0,134.41958618164062,122.0,43323.46484375,0.0,1578.0040283203125,1.0,280.79791259765625,283.6296691894531,296.9140014648437,299.6720275878906,293.1499938964844,293.1499938964844,280.8500061035156,32206.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921589016914368,1.0,0.0,0.0,3.647827386856079,3.647850751876831,8.878955668478739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.93603515625,0.0,1502.384765625,1895.4371337890625,0.0,2399.963134765625,0.7471848130226135,1.0,0.0,3.0,1.0,0.0
18038760,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7525160908699036,0.2569750249385834,0.2345442473888397,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8833409547805786,0.421175867319107,0.4018048644065857,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.6908217668533325,0.4284379780292511,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8322913646697998,0.35015669465065,0.3348810374736786,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6464357972145081,0.1616465151309967,0.7447460293769836,285.0428466796875,284.95001220703125,298.33209228515625,293.95660400390625,297.33319091796875,296.9818115234375,285.0384521484375,1.0,0.5030469298362732,0.3726047873497009,0.3726047873497009,1.0,1.0,-2.5744144916534424,0.6676085591316223,1.9068058729171755,0.085928238928318,0.998826265335083,0.998826265335083,0.0,133.12319946289062,125.0,43307.84375,0.0,1555.3572998046875,1.0,280.8422241210937,283.6015014648437,296.9150695800781,299.7197570800781,293.1499938964844,293.1499938964844,280.54998779296875,31921.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892125844955444,1.0,0.0,0.0,3.757723808288574,3.7577481269836426,9.421997901881696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.86181640625,0.0,1624.93408203125,1895.4371337890625,0.0,2373.235595703125,0.7656022310256958,1.0,0.0,3.0,1.0,0.0
18038820,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7500324845314026,0.2538643777370453,0.2320468574762344,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8805851936340332,0.4167568385601043,0.3979721069335937,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.6873003840446472,0.4282581806182861,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8299722671508789,0.3465265333652496,0.3317504525184631,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6436248421669006,0.1592068374156952,0.7345389723777771,284.8658142089844,284.95001220703125,298.3112487792969,293.9034423828125,297.326416015625,296.9788513183594,284.8689880371094,1.0,0.4995864331722259,0.3741262853145599,0.3741262853145599,1.0,1.0,-2.5505688190460205,0.6631022691726685,1.8874666690826416,0.0876128375530242,0.8552935719490051,0.8552935719490051,0.0,132.2853546142578,128.0,43526.6328125,0.0,1519.4949951171875,1.0,280.5565795898437,283.4281921386719,296.9354553222656,299.83306884765625,293.1499938964844,293.1499938964844,280.8500061035156,39578.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007237911224365,1.0,0.0,0.0,3.61780858039856,3.617832899093628,8.733422305340355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.373046875,0.0,1524.1846923828125,1895.4371337890625,0.0,2478.044677734375,0.7450818419456482,1.0,0.0,3.0,1.0,0.0
18038880,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7500324845314026,0.2538643777370453,0.2320468574762344,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8805851936340332,0.4167568385601043,0.3979721069335937,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.6873003840446472,0.4282581806182861,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8299722671508789,0.3465265333652496,0.3317504525184631,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6436248421669006,0.1592068374156952,0.7345389723777771,284.8658142089844,284.95001220703125,298.3112487792969,293.9034423828125,297.326416015625,296.9788513183594,284.8689880371094,1.0,0.4995864331722259,0.3741262853145599,0.3741262853145599,1.0,1.0,-2.5505688190460205,0.6631022691726685,1.8874666690826416,0.0876128375530242,0.8552935719490051,0.8552935719490051,0.0,132.2853546142578,128.0,43526.6328125,0.0,1519.4949951171875,1.0,280.5565795898437,283.4281921386719,296.9354553222656,299.83306884765625,293.1499938964844,293.1499938964844,280.8500061035156,39578.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007237911224365,1.0,0.0,0.0,3.61780858039856,3.617832899093628,8.733422305340355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.373046875,0.0,1524.1846923828125,1895.4371337890625,0.0,2478.044677734375,0.7450818419456482,1.0,0.0,3.0,1.0,0.0
18038940,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7462935447692871,0.2514680027961731,0.2297018021345138,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8761774897575378,0.4130944013595581,0.39430832862854,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6833827495574951,0.4306311905384063,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8261769413948059,0.343473732471466,0.3287023901939392,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6395732760429382,0.156976044178009,0.7242517471313477,284.9906311035156,284.95001220703125,298.2889404296875,293.8538513183594,297.3211364746094,296.9781799316406,284.9888610839844,1.0,0.4973518550395965,0.3756477832794189,0.3756477832794189,1.0,1.0,-2.530172109603882,0.6597542762756348,1.870417833328247,0.0889486297965049,0.9482625722885132,0.9482625722885132,0.0,132.61134338378906,116.0,42482.1796875,0.0,1493.767822265625,1.0,280.8421325683594,283.56689453125,296.8173828125,299.5842590332031,293.1499938964844,293.1499938964844,280.54998779296875,33966.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889418005943298,1.0,0.0,0.0,3.7279109954833984,3.727935552597046,9.27308803966298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3876953125,0.0,1606.0452880859375,1895.4371337890625,0.0,2370.782470703125,0.761560320854187,1.0,0.0,3.0,1.0,0.0
18039000,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7462935447692871,0.2514680027961731,0.2297018021345138,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8761774897575378,0.4130944013595581,0.39430832862854,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6833827495574951,0.4306311905384063,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8261769413948059,0.343473732471466,0.3287023901939392,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6395732760429382,0.156976044178009,0.7242517471313477,284.9906311035156,284.95001220703125,298.2889404296875,293.8538513183594,297.3211364746094,296.9781799316406,284.9888610839844,1.0,0.4973518550395965,0.3756477832794189,0.3756477832794189,1.0,1.0,-2.530172109603882,0.6597542762756348,1.870417833328247,0.0889486297965049,0.9482625722885132,0.9482625722885132,0.0,132.61134338378906,116.0,42482.1796875,0.0,1493.767822265625,1.0,280.8421325683594,283.56689453125,296.8173828125,299.5842590332031,293.1499938964844,293.1499938964844,280.54998779296875,33966.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889418005943298,1.0,0.0,0.0,3.7279109954833984,3.727935552597046,9.27308803966298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3876953125,0.0,1606.0452880859375,1895.4371337890625,0.0,2370.782470703125,0.761560320854187,1.0,0.0,3.0,1.0,0.0
18039060,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7465096712112427,0.2484235018491745,0.2270874679088592,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8768494725227356,0.4087300896644592,0.3903469443321228,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.6782636046409607,0.4253415763378143,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8267279267311096,0.3398001194000244,0.3253623247146606,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6388877630233765,0.1544282734394073,0.7129553556442261,284.8683776855469,284.95001220703125,298.2649841308594,293.8081970214844,297.3125915527344,296.9745788574219,284.8720397949219,1.0,0.4907092750072479,0.3770366311073303,0.3770366311073303,1.0,1.0,-2.4983487129211426,0.6521859169006348,1.8461629152297967,0.0882458612322807,0.824451744556427,0.824451744556427,0.0,129.33538818359375,119.0,42309.30859375,0.0,1438.186279296875,1.0,280.5574035644531,283.4508361816406,296.8246459960937,299.6497802734375,293.1499938964844,293.1499938964844,280.8500061035156,41060.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969450354576111,1.0,0.0,0.0,3.4897944927215576,3.4898178577423096,8.126302759592363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.01416015625,0.0,1398.334228515625,1895.4371337890625,0.0,2443.52783203125,0.7237997651100159,1.0,0.0,3.0,1.0,0.0
18039120,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7465096712112427,0.2484235018491745,0.2270874679088592,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8768494725227356,0.4087300896644592,0.3903469443321228,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.6782636046409607,0.4253415763378143,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8267279267311096,0.3398001194000244,0.3253623247146606,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6388877630233765,0.1544282734394073,0.7129553556442261,284.8683776855469,284.95001220703125,298.2649841308594,293.8081970214844,297.3125915527344,296.9745788574219,284.8720397949219,1.0,0.4907092750072479,0.3770366311073303,0.3770366311073303,1.0,1.0,-2.4983487129211426,0.6521859169006348,1.8461629152297967,0.0882458612322807,0.824451744556427,0.824451744556427,0.0,129.33538818359375,119.0,42309.30859375,0.0,1438.186279296875,1.0,280.5574035644531,283.4508361816406,296.8246459960937,299.6497802734375,293.1499938964844,293.1499938964844,280.8500061035156,41060.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969450354576111,1.0,0.0,0.0,3.4897944927215576,3.4898178577423096,8.126302759592363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.01416015625,0.0,1398.334228515625,1895.4371337890625,0.0,2443.52783203125,0.7237997651100159,1.0,0.0,3.0,1.0,0.0
18039180,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7452529072761536,0.2461530715227127,0.2248171120882034,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8754850625991821,0.4051520228385925,0.3867241442203522,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.6750937104225159,0.4233356714248657,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8255077004432678,0.3367818295955658,0.3222920894622803,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6367865800857544,0.1521970778703689,0.7022740840911865,284.9828491210937,284.95001220703125,298.2392883300781,293.7669677734375,297.3063659667969,296.97442626953125,284.9812316894531,1.0,0.4865829050540924,0.3784254789352417,0.3784254789352417,1.0,1.0,-2.4723215103149414,0.6465631127357483,1.825758457183838,0.0875668451189994,0.9081509709358216,0.9081509709358216,0.0,127.61910247802734,122.0,41241.47265625,0.0,1397.7119140625,1.0,280.84112548828125,283.5802917480469,296.7165222167969,299.4045104980469,293.1499938964844,293.1499938964844,280.54998779296875,34299.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822455167770386,1.0,0.0,0.0,3.5991995334625244,3.5992226600646973,8.643808655506291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.47607421875,0.0,1464.833740234375,1895.4371337890625,0.0,2310.32470703125,0.7382715344429016,1.0,0.0,3.0,1.0,0.0
18039240,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7452529072761536,0.2461530715227127,0.2248171120882034,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8754850625991821,0.4051520228385925,0.3867241442203522,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.6750937104225159,0.4233356714248657,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8255077004432678,0.3367818295955658,0.3222920894622803,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6367865800857544,0.1521970778703689,0.7022740840911865,284.9828491210937,284.95001220703125,298.2392883300781,293.7669677734375,297.3063659667969,296.97442626953125,284.9812316894531,1.0,0.4865829050540924,0.3784254789352417,0.3784254789352417,1.0,1.0,-2.4723215103149414,0.6465631127357483,1.825758457183838,0.0875668451189994,0.9081509709358216,0.9081509709358216,0.0,127.61910247802734,122.0,41241.47265625,0.0,1397.7119140625,1.0,280.84112548828125,283.5802917480469,296.7165222167969,299.4045104980469,293.1499938964844,293.1499938964844,280.54998779296875,34299.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822455167770386,1.0,0.0,0.0,3.5991995334625244,3.5992226600646973,8.643808655506291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.47607421875,0.0,1464.833740234375,1895.4371337890625,0.0,2310.32470703125,0.7382715344429016,1.0,0.0,3.0,1.0,0.0
18039300,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7439553141593933,0.2447547912597656,0.2237415313720703,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8739340901374817,0.4030878841876983,0.3849807381629944,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.6727935671806335,0.4236433207988739,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8241519927978516,0.3350491225719452,0.3208260834217071,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6352052092552185,0.1509982496500015,0.6972771286964417,284.8500671386719,284.95001220703125,298.2257080078125,293.74810791015625,297.3025817871094,296.9736633300781,284.84503173828125,1.0,0.4851245284080505,0.3791199028491974,0.3791199028491974,1.0,1.0,-2.4615395069122314,0.6444847583770752,1.8170548677444456,0.0876029357314109,0.8103822469711304,0.8103822469711304,0.0,127.38714599609376,122.0,41666.140625,0.0,1383.16357421875,1.0,280.5997314453125,283.437255859375,296.7674865722656,299.5809631347656,293.1499938964844,293.1499938964844,280.54998779296875,39579.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878623604774475,1.0,0.0,0.0,3.5146970748901367,3.5147204399108887,8.242693070314999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.017578125,0.0,1413.572265625,1895.4371337890625,0.0,2361.010498046875,0.7237417697906494,1.0,0.0,3.0,1.0,0.0
18039360,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7418102622032166,0.2432412952184677,0.2224098145961761,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8714307546615601,0.4009001553058624,0.3829503059387207,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6699610948562622,0.4250102937221527,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8219597339630127,0.3332104086875915,0.3191218972206116,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6329693794250488,0.1497192829847335,0.6917304992675781,284.8883361816406,284.95001220703125,298.2116394042969,293.7304992675781,297.2981262207031,296.97198486328125,284.8917541503906,1.0,0.483926773071289,0.3799087107181549,0.3799087107181549,1.0,1.0,-2.4504308700561523,0.642479419708252,1.8079513311386108,0.0878409221768379,0.8069237470626831,0.8069237470626831,0.0,127.58954620361328,110.0,41131.8125,0.0,1370.12890625,1.0,280.5589294433594,283.4901123046875,296.7387390136719,299.4821472167969,293.1499938964844,293.1499938964844,280.8500061035156,40660.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788533627986908,1.0,0.0,0.0,3.3508188724517822,3.3508410453796387,7.491956353078422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.7373046875,0.0,1257.10546875,1895.4371337890625,0.0,2367.08642578125,0.6990683078765869,1.0,0.0,3.0,1.0,0.0
18039420,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7429272532463074,0.2409387230873108,0.2200959026813507,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8730875253677368,0.397290289402008,0.3792855441570282,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6658918857574463,0.4185764193534851,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8233683705329895,0.3301776349544525,0.3160217106342315,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6328112483024597,0.1474493741989135,0.6807167530059814,284.97998046875,284.95001220703125,298.18194580078125,293.6991882324219,297.29071044921875,296.9718017578125,284.9776611328125,1.0,0.4769667983055115,0.3814863562583923,0.3814863562583923,1.0,1.0,-2.418574094772339,0.6351206302642822,1.7834535837173462,0.0874316915869712,0.8804608583450317,0.8804608583450317,0.0,123.91180419921876,113.0,40121.8046875,0.0,1315.732421875,1.0,280.84002685546875,283.5964660644531,296.6477355957031,299.265380859375,293.1499938964844,293.1499938964844,281.1499938964844,34170.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738944292068481,1.0,0.0,0.0,3.4799060821533203,3.4799280166625977,8.080315865299781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.08544921875,0.0,1338.986083984375,1895.4371337890625,0.0,2235.498779296875,0.7162855863571167,1.0,0.0,3.0,1.0,0.0
18039480,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7429272532463074,0.2409387230873108,0.2200959026813507,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8730875253677368,0.397290289402008,0.3792855441570282,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6658918857574463,0.4185764193534851,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8233683705329895,0.3301776349544525,0.3160217106342315,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6328112483024597,0.1474493741989135,0.6807167530059814,284.97998046875,284.95001220703125,298.18194580078125,293.6991882324219,297.29071044921875,296.9718017578125,284.9776611328125,1.0,0.4769667983055115,0.3814863562583923,0.3814863562583923,1.0,1.0,-2.418574094772339,0.6351206302642822,1.7834535837173462,0.0874316915869712,0.8804608583450317,0.8804608583450317,0.0,123.91180419921876,113.0,40121.8046875,0.0,1315.732421875,1.0,280.84002685546875,283.5964660644531,296.6477355957031,299.265380859375,293.1499938964844,293.1499938964844,281.1499938964844,34170.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738944292068481,1.0,0.0,0.0,3.4799060821533203,3.4799280166625977,8.080315865299781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.08544921875,0.0,1338.986083984375,1895.4371337890625,0.0,2235.498779296875,0.7162855863571167,1.0,0.0,3.0,1.0,0.0
18039540,296.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.742539644241333,0.0,0.2181417495012283,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.8726789951324463,0.0,0.3760209381580353,296.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.0,0.4155499637126922,296.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.8229780197143555,0.0,0.3132596313953399,296.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.6313960552215576,0.0,0.6709854602813721,285.0503234863281,294.1499938964844,298.1499938964844,293.6734619140625,297.28436279296875,296.9735412597656,285.0459899902344,0.0,0.0,0.3830639719963074,0.3830639719963074,1.0,1.0,-2.3936476707458496,0.6300833821296692,1.7635643482208252,0.0876834690570831,0.0,0.0,0.0,121.8824234008789,60.0,39308.1640625,0.0,1277.505859375,0.0,281.1410217285156,283.6842346191406,296.62506103515625,299.17242431640625,293.1499938964844,293.1499938964844,278.1499938964844,31374.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7003750801086426,3.7003986835479736,9.136603580373048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1554.8544921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.742539644241333,0.0,0.2181417495012283,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.8726789951324463,0.0,0.3760209381580353,296.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.0,0.4155499637126922,296.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.8229780197143555,0.0,0.3132596313953399,296.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.6313960552215576,0.0,0.6709854602813721,285.0503234863281,294.1499938964844,298.1499938964844,293.6734619140625,297.28436279296875,296.9735412597656,285.0459899902344,0.0,0.0,0.3830639719963074,0.3830639719963074,1.0,1.0,-2.3936476707458496,0.6300833821296692,1.7635643482208252,0.0876834690570831,0.0,0.0,0.0,121.8824234008789,60.0,39308.1640625,0.0,1277.505859375,0.0,281.1410217285156,283.6842346191406,296.62506103515625,299.17242431640625,293.1499938964844,293.1499938964844,278.1499938964844,31374.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7003750801086426,3.7003986835479736,9.136603580373048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1554.8544921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.4125620126724243,0.0,0.0015672948211431,297.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.4125620126724243,0.0,0.0016504420200362,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18084716796875,0.4125620126724243,0.0,0.0012190112611278,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.4125620126724243,0.0,0.0016504409722983,297.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0078289238736033,287.6327514648437,294.1499938964844,298.132080078125,293.6630554199219,296.7005310058594,296.96612548828125,284.2818298339844,0.0,0.0,0.307323157787323,0.307323157787323,1.0,1.0,-0.0167016144841909,0.0047496715560555,0.0119519419968128,-0.0333985351026058,0.0,0.0,0.0,-0.0927206873893737,60.0,2206.691162109375,0.0,-1.9018494640477e-05,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,-2.0372681319713593e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0412570091366483e-14,-1.0412953797291591e-14,-1.8539411661043478e-20,-2.817993234593974e-13,-2.8179905240885453e-13,-2.8628963984765225e-19,0.0,0.0,-0.0,0.0,0.0,4.914755973178499e-26,1.1095814767466372e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,0.0008376900223083,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,0.0013890890404582,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379699707031,0.0,0.0,0.0016752755036577,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.0011714081047102,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.116455078125,0.0,0.0,0.0027363570407032,287.5188293457031,294.1499938964844,298.110595703125,293.6541748046875,296.8807067871094,297.1617126464844,283.68115234375,0.0,0.0,0.2298383861780166,0.2298383861780166,1.0,1.0,-0.0093742990866303,0.0021517765708267,0.0072225225158035,-0.0332433320581913,0.0,0.0,0.0,-0.0545159056782722,60.0,1071.468994140625,0.0,-5.9897511164308526e-06,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.975711583015199e-25,-7.0334793936079485e-25,-8.983112150710468e-28,-1.2166526069141797e-18,-1.2156873905369073e-18,-9.652689848288617e-22,0.0,0.0,-0.0,0.0,0.0,8.702063463457114e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
