time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,9.737724030856044e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0001016508467728,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,7.393577106995508e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.000102033955045,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,0.0004889665287919,287.4811096191406,294.1499938964844,298.05914306640625,293.6415405273437,296.9283752441406,297.5470275878906,283.38555908203125,0.0,0.0,0.0766127929091453,0.0766127929091453,1.0,1.0,-0.0010370144154876,3.280148303019814e-05,0.001004213001579,-0.0301513094455003,0.0,0.0,0.0,-0.0106181409209966,60.0,218.1410675048828,0.0,-7.33021749965701e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.476737360886735e-37,9.987374772331609e-37,5.785234477657755e-37,4.08750411120155e-21,1.9158716696562458e-21,2.171632441545304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,9.737724030856044e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0001016508467728,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,7.393577106995508e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.000102033955045,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,0.0004889665287919,287.4811096191406,294.1499938964844,298.05914306640625,293.6415405273437,296.9283752441406,297.5470275878906,283.38555908203125,0.0,0.0,0.0766127929091453,0.0766127929091453,1.0,1.0,-0.0010370144154876,3.280148303019814e-05,0.001004213001579,-0.0301513094455003,0.0,0.0,0.0,-0.0106181409209966,60.0,218.1410675048828,0.0,-7.33021749965701e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.476737360886735e-37,9.987374772331609e-37,5.785234477657755e-37,4.08750411120155e-21,1.9158716696562458e-21,2.171632441545304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,9.787394083105028e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,0.000103071120975,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048583984375,0.0,0.0,7.613398338435218e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964050292969,0.0,0.0,0.0001030689745675,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,0.000488884805236,287.47198486328125,294.1499938964844,298.0292053222656,293.63751220703125,296.938720703125,297.65582275390625,283.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429735993966,2.001785048832972e-08,0.0010429535759612,-0.0275479406118392,0.0,0.0,0.0,-0.0102064600214362,60.0,104.37398529052734,0.0,-7.416462466380835e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7902935281328622e-40,-3.388872180153851e-40,-1.8264944573548963e-40,3.903946351706854e-21,1.9525830599964715e-21,1.9513632917103826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,9.697538189357148e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,0.0001021202187985,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,7.542566891061142e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,0.0001021200805553,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09637451171875,0.0,0.0,0.0004844096838496,287.4627685546875,294.1499938964844,297.99658203125,293.6349182128906,296.9486389160156,297.7276916503906,283.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333879617974,9.788358568130208e-09,0.0010333781829103,-0.0246387347579002,0.0,0.0,0.0,-0.0096551114693284,60.0,57.27964401245117,0.0,-7.280841174406305e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9618178500547441e-44,2.382207389352189e-44,1.2611686178923354e-44,3.904831289559444e-21,1.9524059512569186e-21,1.9524253383025253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,9.528685768600552e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,0.0001003421784844,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09234619140625,0.0,0.0,7.411251135636121e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001003420111373,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,0.0004759749863296,287.4442443847656,294.1499938964844,297.9237670898437,293.6336364746094,296.96697998046875,297.7987976074219,283.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153922485187,7.663396139889755e-09,0.0010153845651075,-0.0191283598542213,0.0,0.0,0.0,-0.008611911907792,60.0,31.181446075439453,0.0,-7.029481707832019e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.9524085765860108e-21,1.952408172689228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,9.528685768600552e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,0.0001003421784844,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09234619140625,0.0,0.0,7.411251135636121e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001003420111373,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,0.0004759749863296,287.4442443847656,294.1499938964844,297.9237670898437,293.6336364746094,296.96697998046875,297.7987976074219,283.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153922485187,7.663396139889755e-09,0.0010153845651075,-0.0191283598542213,0.0,0.0,0.0,-0.008611911907792,60.0,31.181446075439453,0.0,-7.029481707832019e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.9524085765860108e-21,1.952408172689228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,9.441878501093016e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,9.942804172169416e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,7.343732431763783e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,9.942788165062666e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,0.0004716388357337,287.42547607421875,294.1499938964844,297.841552734375,293.6370544433594,296.9833374023437,297.8199157714844,283.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061365319415,6.581567735253202e-09,0.0010061298962682,-0.0162947941571474,0.0,0.0,0.0,-0.0080755846574902,60.0,26.06374168395996,0.0,-6.90196628738704e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9048171531720215e-21,1.9524085765860108e-21,1.9524085765860108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,9.441878501093016e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,9.942804172169416e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,7.343732431763783e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,9.942788165062666e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,0.0004716388357337,287.42547607421875,294.1499938964844,297.841552734375,293.6370544433594,296.9833374023437,297.8199157714844,283.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061365319415,6.581567735253202e-09,0.0010061298962682,-0.0162947941571474,0.0,0.0,0.0,-0.0080755846574902,60.0,26.06374168395996,0.0,-6.90196628738704e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9048171531720215e-21,1.9524085765860108e-21,1.9524085765860108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,9.53242342802696e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,0.0001003815268632,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,7.414156425511464e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001003813667921,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,0.0004761618038173,287.40625,294.1499938964844,297.7509155273437,293.6444396972656,296.9977722167969,297.8122253417969,283.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157763026654,7.709621385743048e-09,0.0010157686192542,-0.0192494448274374,0.0,0.0,0.0,-0.0086347721517086,60.0,24.575416564941406,0.0,-7.034957150153788e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.9524085765860108e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,9.53242342802696e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,0.0001003815268632,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,7.414156425511464e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001003813667921,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,0.0004761618038173,287.40625,294.1499938964844,297.7509155273437,293.6444396972656,296.9977722167969,297.8122253417969,283.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157763026654,7.709621385743048e-09,0.0010157686192542,-0.0192494448274374,0.0,0.0,0.0,-0.0086347721517086,60.0,24.575416564941406,0.0,-7.034957150153788e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.9524085765860108e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,9.8818629339803e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0001040612987708,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,7.685944001423195e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,0.0001040611386997,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0004936169134452,287.3861389160156,294.1499938964844,297.6526794433594,293.6551513671875,297.0105285644531,297.7687683105469,283.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530033614486,1.2063677168328011e-08,0.0010529912542551,-0.030648436397314,0.0,0.0,0.0,-0.0107932221144437,60.0,24.06403923034668,0.0,-7.560163339803695e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,9.8818629339803e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0001040612987708,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,7.685944001423195e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,0.0001040611386997,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0004936169134452,287.3861389160156,294.1499938964844,297.6526794433594,293.6551513671875,297.0105285644531,297.7687683105469,283.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530033614486,1.2063677168328011e-08,0.0010529912542551,-0.030648436397314,0.0,0.0,0.0,-0.0107932221144437,60.0,24.06403923034668,0.0,-7.560163339803695e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,0.000101600002381,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0001069902355084,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05926513671875,0.0,0.0,7.90227422839962e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,0.0001069900681613,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.000507510441821,287.37554931640625,294.1499938964844,297.6010131835937,293.6615295410156,297.0162658691406,297.7283020019531,283.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826403740793,1.5529487029652955e-08,0.0010826248908415,-0.03971379250288,0.0,0.0,0.0,-0.0125113613903522,60.0,23.90348625183105,0.0,-7.991722128508627e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,0.0001047299665515,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,0.0001102862515836,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537414550781,0.0,0.0,8.145716856233776e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.0001102860769606,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0005231451941654,287.36456298828125,294.1499938964844,297.5477600097656,293.6684875488281,297.02166748046875,297.6764831542969,283.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159862624481,1.942980709657149e-08,0.0011159669375047,-0.0499040745198726,0.0,0.0,0.0,-0.0144448699429631,60.0,24.27893447875977,0.0,-8.491691261269808e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0001099900400731,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278625488281,0.0,0.0,0.0001158253799076,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,8.554835221730173e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001158251980086,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.000549420248717,287.3414001464844,294.1499938964844,297.4370422363281,293.6838073730469,297.031005859375,297.5501403808594,283.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172043965198,2.5984844498339044e-08,0.0011720180045813,-0.0669943913817405,0.0,0.0,0.0,-0.0176944825798273,60.0,24.58426094055176,0.0,-9.36607449375515e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0001099900400731,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278625488281,0.0,0.0,0.0001158253799076,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,8.554835221730173e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001158251980086,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.000549420248717,287.3414001464844,294.1499938964844,297.4370422363281,293.6838073730469,297.031005859375,297.5501403808594,283.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172043965198,2.5984844498339044e-08,0.0011720180045813,-0.0669943913817405,0.0,0.0,0.0,-0.0176944825798273,60.0,24.58426094055176,0.0,-9.36607449375515e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,0.0001078792265616,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0001136025748564,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,8.390659058932215e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,0.0001136024002335,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0005388763966038,287.3175354003906,294.1499938964844,297.3214416503906,293.70050048828125,297.0380249023437,297.42694091796875,283.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495813960209,2.335404580833256e-08,0.0011495581129565,-0.0601414181292057,0.0,0.0,0.0,-0.0163904633373022,60.0,24.43708038330078,0.0,-9.010005896925577e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,0.0001078792265616,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0001136025748564,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,8.390659058932215e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,0.0001136024002335,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0005388763966038,287.3175354003906,294.1499938964844,297.3214416503906,293.70050048828125,297.0380249023437,297.42694091796875,283.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495813960209,2.335404580833256e-08,0.0011495581129565,-0.0601414181292057,0.0,0.0,0.0,-0.0163904633373022,60.0,24.43708038330078,0.0,-9.010005896925577e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001006025995593,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0001059398855431,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,7.82469505793415e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,0.0001059397254721,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0005025283317081,287.2945556640625,294.1499938964844,297.2017822265625,293.718017578125,297.0424194335937,297.3309936523437,283.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720459977164,1.4285941318803452e-08,0.0010720316786319,-0.0364620611071586,0.0,0.0,0.0,-0.0118950838223099,60.0,23.4016170501709,0.0,-7.83549580773979e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001006025995593,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0001059398855431,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,7.82469505793415e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,0.0001059397254721,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0005025283317081,287.2945556640625,294.1499938964844,297.2017822265625,293.718017578125,297.0424194335937,297.3309936523437,283.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720459977164,1.4285941318803452e-08,0.0010720316786319,-0.0364620611071586,0.0,0.0,0.0,-0.0118950838223099,60.0,23.4016170501709,0.0,-7.83549580773979e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,9.522083564661445e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0001002725985017,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,7.4061106715817e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0001002724529826,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,0.0004756454727612,287.2728576660156,294.1499938964844,297.0790405273437,293.73583984375,297.0440979003906,297.2633361816406,283.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146835120394,7.579716410077708e-09,0.0010146759450435,-0.0189091973006725,0.0,0.0,0.0,-0.0085704643279314,60.0,22.108137130737305,0.0,-7.019576031552789e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,9.522083564661445e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0001002725985017,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,7.4061106715817e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0001002724529826,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,0.0004756454727612,287.2728576660156,294.1499938964844,297.0790405273437,293.73583984375,297.0440979003906,297.2633361816406,283.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146835120394,7.579716410077708e-09,0.0010146759450435,-0.0189091973006725,0.0,0.0,0.0,-0.0085704643279314,60.0,22.108137130737305,0.0,-7.019576031552789e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,9.455150575377048e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,9.956775465980172e-05,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,7.354050467256457e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,9.956760914064944e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,0.0004723020538222,287.26220703125,294.1499938964844,297.0167541503906,293.74468994140625,297.04400634765625,297.2331848144531,284.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075439931824,6.745632052940209e-09,0.0010075372410938,-0.0167245399206876,0.0,0.0,0.0,-0.0081569403409957,60.0,21.63054084777832,0.0,-6.921229100953499e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,9.518617298454046e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,0.0001002360950224,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,7.403414201689884e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,0.0001002359495032,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0004754723631776,287.2514953613281,294.1499938964844,296.9540405273437,293.7534484863281,297.0433654785156,297.1978759765625,284.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142939863726,7.536356427806368e-09,0.0010142864193767,-0.0187956541776657,0.0,0.0,0.0,-0.0085488744080066,60.0,21.314138412475582,0.0,-7.014448044628807e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0001004063524305,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,0.0001057332119671,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,7.809429371263832e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.000105733059172,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0005015481146983,287.2293701171875,294.1499938964844,296.82769775390625,293.7704467773437,297.0404663085937,297.080078125,284.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699034901335,1.4040848483887204e-08,0.0010698894038796,-0.0358210913836956,0.0,0.0,0.0,-0.0117733478546142,60.0,21.225669860839844,0.0,-7.804894153196076e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0001004063524305,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,0.0001057332119671,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,7.809429371263832e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.000105733059172,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0005015481146983,287.2293701171875,294.1499938964844,296.82769775390625,293.7704467773437,297.0404663085937,297.080078125,284.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699034901335,1.4040848483887204e-08,0.0010698894038796,-0.0358210913836956,0.0,0.0,0.0,-0.0117733478546142,60.0,21.225669860839844,0.0,-7.804894153196076e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001061264483723,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,0.0001117567662731,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,8.254327985923737e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0001117566062021,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.0005301210912875,287.2056884765625,294.1499938964844,296.7008972167969,293.7864685058594,297.0349426269531,296.8991394042969,284.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308674002066,2.116875563729081e-08,0.001130846212618,-0.0544426441192626,0.0,0.0,0.0,-0.0153069915249943,60.0,21.65487670898437,0.0,-8.719481314756194e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001061264483723,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,0.0001117567662731,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,8.254327985923737e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0001117566062021,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.0005301210912875,287.2056884765625,294.1499938964844,296.7008972167969,293.7864685058594,297.0349426269531,296.8991394042969,284.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308674002066,2.116875563729081e-08,0.001130846212618,-0.0544426441192626,0.0,0.0,0.0,-0.0153069915249943,60.0,21.65487670898437,0.0,-8.719481314756194e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001049783895723,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,0.0001105478004319,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,8.165033796103671e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0001105476403608,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0005243864143267,287.1812744140625,294.1499938964844,296.57452392578125,293.8011779785156,297.0267944335937,296.7332458496094,284.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186618357896,1.9737912637651792e-08,0.0011186420451849,-0.0507084056735038,0.0,0.0,0.0,-0.0145978154614567,60.0,21.71893882751465,0.0,-8.531826267699216e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001049783895723,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,0.0001105478004319,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,8.165033796103671e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0001105476403608,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0005243864143267,287.1812744140625,294.1499938964844,296.57452392578125,293.8011779785156,297.0267944335937,296.7332458496094,284.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186618357896,1.9737912637651792e-08,0.0011186420451849,-0.0507084056735038,0.0,0.0,0.0,-0.0145978154614567,60.0,21.71893882751465,0.0,-8.531826267699216e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.873058297671378e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,0.0001039685230352,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,7.679089321754873e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0001039683775161,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376525878906,0.0,0.0,0.000493177503813,287.1578063964844,294.1499938964844,296.4494934082031,293.8143005371094,297.0168151855469,296.6206359863281,284.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520893847569,1.1952226763867202e-08,0.0010520775103941,-0.0303567461669445,0.0,0.0,0.0,-0.0107381679117679,60.0,20.93858337402344,0.0,-7.546479707798427e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.873058297671378e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,0.0001039685230352,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,7.679089321754873e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0001039683775161,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376525878906,0.0,0.0,0.000493177503813,287.1578063964844,294.1499938964844,296.4494934082031,293.8143005371094,297.0168151855469,296.6206359863281,284.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520893847569,1.1952226763867202e-08,0.0010520775103941,-0.0303567461669445,0.0,0.0,0.0,-0.0107381679117679,60.0,20.93858337402344,0.0,-7.546479707798427e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,9.605818195268512e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001011543354252,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,7.471234130207449e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9279479980469,0.0,0.0,0.000101154197182,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0004798283334821,287.1466064453125,294.1499938964844,296.38775634765625,293.8201904296875,297.01123046875,296.58270263671875,284.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236016241833,8.62218652031288e-09,0.0010235930094495,-0.0216392911970615,0.0,0.0,0.0,-0.0090872757136821,60.0,20.39996719360352,0.0,-7.143468394588126e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,9.470327495364472e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9160461425781,0.0,0.0,9.972754924092442e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,7.365852070506662e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,9.972741099772976e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0004730603541247,287.1355895996094,294.1499938964844,296.3266906738281,293.8255920410156,297.0053100585937,296.5494384765625,284.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091534350067,6.933868146319355e-09,0.0010091464500874,-0.0172175969928503,0.0,0.0,0.0,-0.0082502551376819,60.0,19.92131805419922,0.0,-6.943363928257895e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,9.607759420759976e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,0.0001011747663142,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,7.472743163816631e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001011746353469,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.000479925336549,287.1135559082031,294.1499938964844,296.2069702148437,293.8348999023437,296.9919738769531,296.4726257324219,284.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237776441499,8.646130922329576e-09,0.0010237689130008,-0.0217020213603973,0.0,0.0,0.0,-0.0090990019962191,60.0,19.42155838012696,0.0,-7.146329750185032e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,9.607759420759976e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,0.0001011747663142,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,7.472743163816631e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001011746353469,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.000479925336549,287.1135559082031,294.1499938964844,296.2069702148437,293.8348999023437,296.9919738769531,296.4726257324219,284.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237776441499,8.646130922329576e-09,0.0010237689130008,-0.0217020213603973,0.0,0.0,0.0,-0.0090990019962191,60.0,19.42155838012696,0.0,-7.146329750185032e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001022490905597,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.000107673680759,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,7.952751184348017e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952941894531,0.0,0.0,0.0001076735352398,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0005107531324028,287.0904235839844,294.1499938964844,296.0912780761719,293.842041015625,296.9759521484375,296.3299865722656,284.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895308805629,1.6336111130499376e-08,0.0010895145824179,-0.0418223515152931,0.0,0.0,0.0,-0.0129112005233764,60.0,19.65828323364257,0.0,-8.093878989257065e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001022490905597,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.000107673680759,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,7.952751184348017e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952941894531,0.0,0.0,0.0001076735352398,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0005107531324028,287.0904235839844,294.1499938964844,296.0912780761719,293.842041015625,296.9759521484375,296.3299865722656,284.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895308805629,1.6336111130499376e-08,0.0010895145824179,-0.0418223515152931,0.0,0.0,0.0,-0.0129112005233764,60.0,19.65828323364257,0.0,-8.093878989257065e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.000109108244942,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001148967203334,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871765136719,0.0,0.0,8.486243314109743e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0001148965675383,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,0.000545015966054,287.06561279296875,294.1499938964844,295.9804382324219,293.846923828125,296.9566955566406,296.1438293457031,284.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626245686784,2.488366313002644e-08,0.0011625996557995,-0.0641270130872726,0.0,0.0,0.0,-0.0171485692262649,60.0,20.31466484069824,0.0,-9.216197582873065e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
