time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.000109108244942,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001148967203334,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871765136719,0.0,0.0,8.486243314109743e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0001148965675383,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,0.000545015966054,287.06561279296875,294.1499938964844,295.9804382324219,293.846923828125,296.9566955566406,296.1438293457031,284.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626245686784,2.488366313002644e-08,0.0011625996557995,-0.0641270130872726,0.0,0.0,0.0,-0.0171485692262649,60.0,20.31466484069824,0.0,-9.216197582873065e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.0001103313334169,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001161846885224,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717346191406,0.0,0.0,8.581372094340622e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,0.0001161845357273,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0005511255003511,287.0399169921875,294.1499938964844,295.8753967285156,293.8494873046875,296.9349975585937,295.99053955078125,284.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756897438317,2.6407775521875013e-08,0.0011756633175536,-0.068095214664936,0.0,0.0,0.0,-0.0179042946547269,60.0,20.67493057250977,0.0,-9.423953883924696e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.0001103313334169,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001161846885224,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717346191406,0.0,0.0,8.581372094340622e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,0.0001161845357273,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0005511255003511,287.0399169921875,294.1499938964844,295.8753967285156,293.8494873046875,296.9349975585937,295.99053955078125,284.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756897438317,2.6407775521875013e-08,0.0011756633175536,-0.068095214664936,0.0,0.0,0.0,-0.0179042946547269,60.0,20.67493057250977,0.0,-9.423953883924696e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,0.0001077211636584,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,0.0001134360427386,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,8.378357597393915e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.857666015625,0.0,0.0,0.0001134358972194,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,0.0005380872753448,287.02734375,294.1499938964844,295.8253479003906,293.849853515625,296.9237365722656,295.93194580078125,284.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478784726932,2.3154807848868586e-08,0.0011478553060442,-0.0596220716834068,0.0,0.0,0.0,-0.0162916965782642,60.0,20.513511657714844,0.0,-8.98332075394137e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85870361328125,0.0,0.0,0.0001046981487888,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450927734375,0.0,0.0,0.0001102526439353,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,8.143232116708532e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,0.0001102524984162,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0005229867529124,287.01513671875,294.1499938964844,295.77703857421875,293.8496398925781,296.9124450683594,295.8837890625,284.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156672844663,1.93874907239433e-08,0.0011156478431075,-0.0497935526072979,0.0,0.0,0.0,-0.0144241079688072,60.0,20.20040702819824,0.0,-8.486180291811254e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.907649655360729e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001043327429215,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,7.705989992246032e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,0.0001043326119543,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,0.0004949055728502,286.9917907714844,294.1499938964844,295.68621826171875,293.84735107421875,296.8897399902344,295.8088073730469,284.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055758097209,1.2382138869782013e-08,0.0010557457571849,-0.0314817316830158,0.0,0.0,0.0,-0.0109512535855174,60.0,19.35065269470215,0.0,-7.599314955086811e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.907649655360729e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001043327429215,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,7.705989992246032e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,0.0001043326119543,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,0.0004949055728502,286.9917907714844,294.1499938964844,295.68621826171875,293.84735107421875,296.8897399902344,295.8088073730469,284.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055758097209,1.2382138869782013e-08,0.0010557457571849,-0.0314817316830158,0.0,0.0,0.0,-0.0109512535855174,60.0,19.35065269470215,0.0,-7.599314955086811e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,9.57450902205892e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0001008245890261,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,7.446878589689732e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,0.0001008244653348,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,0.0004782646137755,286.9693908691406,294.1499938964844,295.6038818359375,293.8425598144531,296.86688232421875,295.752197265625,284.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202517732977,8.230933268293938e-09,0.0010202436242252,-0.0206147041171789,0.0,0.0,0.0,-0.0088932951912283,60.0,18.572065353393555,0.0,-7.096843290810284e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,9.57450902205892e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0001008245890261,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,7.446878589689732e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,0.0001008244653348,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,0.0004782646137755,286.9693908691406,294.1499938964844,295.6038818359375,293.8425598144531,296.86688232421875,295.752197265625,284.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202517732977,8.230933268293938e-09,0.0010202436242252,-0.0206147041171789,0.0,0.0,0.0,-0.0088932951912283,60.0,18.572065353393555,0.0,-7.096843290810284e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,9.452441008761524e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.953914559446277e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,7.351935346378013e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,9.953902190318332e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0004721670993603,286.9475402832031,294.1499938964844,295.5308532714844,293.8352966308594,296.8434753417969,295.7040405273437,284.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007234561257,6.709814925898172e-09,0.0010072278091683,-0.0166307259351015,0.0,0.0,0.0,-0.0081391679123044,60.0,18.0705509185791,0.0,-6.917021977415061e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,9.452441008761524e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.953914559446277e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,7.351935346378013e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,9.953902190318332e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0004721670993603,286.9475402832031,294.1499938964844,295.5308532714844,293.8352966308594,296.8434753417969,295.7040405273437,284.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007234561257,6.709814925898172e-09,0.0010072278091683,-0.0166307259351015,0.0,0.0,0.0,-0.0081391679123044,60.0,18.0705509185791,0.0,-6.917021977415061e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,9.471859084442258e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,9.974362910725176e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,7.367038779193535e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,9.974350541597232e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.0004731371009256,286.92584228515625,294.1499938964844,295.46807861328125,293.82550048828125,296.8193359375,295.6525573730469,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092991869896,6.951642372854394e-09,0.0010092922020703,-0.0172641593962907,0.0,0.0,0.0,-0.0082590347155928,60.0,17.80750274658203,0.0,-6.94545647661471e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,9.471859084442258e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,9.974362910725176e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,7.367038779193535e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,9.974350541597232e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.0004731371009256,286.92584228515625,294.1499938964844,295.46807861328125,293.82550048828125,296.8193359375,295.6525573730469,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092991869896,6.951642372854394e-09,0.0010092922020703,-0.0172641593962907,0.0,0.0,0.0,-0.0082590347155928,60.0,17.80750274658203,0.0,-6.94545647661471e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,9.506858623353764e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,0.0001001121854642,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,7.39426031941548e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885131835937,0.0,0.0,0.0001001120690489,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.000474885397125,286.9149475097656,294.1499938964844,295.4407958984375,293.81964111328125,296.8069763183594,295.62420654296875,284.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130268055945,7.387670031278048e-09,0.0010130193550139,-0.0184062197804451,0.0,0.0,0.0,-0.0084751863032579,60.0,17.735679626464844,0.0,-6.996872059517045e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,9.548220987198874e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001005477461148,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,7.426430966006592e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001005476296995,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0004769515362568,286.904052734375,294.1499938964844,295.4164123535156,293.8131408691406,296.7944641113281,295.5944519042969,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174340568482,7.902979604068605e-09,0.0010174262570217,-0.0197558440268039,0.0,0.0,0.0,-0.0087306490167975,60.0,17.688749313354492,0.0,-7.057879969352143e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.617255273042248e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.000101274708868,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,7.480123895220459e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0001012745924526,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0004803999618161,286.8822021484375,294.1499938964844,295.3767395019531,293.798095703125,296.7690734863281,295.5350952148437,284.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247904574498,8.763032077752086e-09,0.0010247816098853,-0.0220081266015768,0.0,0.0,0.0,-0.0091570205986499,60.0,17.618648529052734,0.0,-7.160291914942718e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.617255273042248e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.000101274708868,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,7.480123895220459e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0001012745924526,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0004803999618161,286.8822021484375,294.1499938964844,295.3767395019531,293.798095703125,296.7690734863281,295.5350952148437,284.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247904574498,8.763032077752086e-09,0.0010247816098853,-0.0220081266015768,0.0,0.0,0.0,-0.0091570205986499,60.0,17.618648529052734,0.0,-7.160291914942718e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.64548671618104e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,0.0001015720044961,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,7.502082007704303e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.0001015718808048,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,0.0004818102170247,286.8603515625,294.1499938964844,295.3500061035156,293.7802734375,296.74346923828125,295.4814758300781,284.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277988621965,9.11467878950134e-09,0.001027789665386,-0.0229289177805185,0.0,0.0,0.0,-0.0093313520774245,60.0,17.534374237060547,0.0,-7.202376650639053e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.64548671618104e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,0.0001015720044961,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,7.502082007704303e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,0.0001015718808048,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,0.0004818102170247,286.8603515625,294.1499938964844,295.3500061035156,293.7802734375,296.74346923828125,295.4814758300781,284.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277988621965,9.11467878950134e-09,0.001027789665386,-0.0229289177805185,0.0,0.0,0.0,-0.0093313520774245,60.0,17.534374237060547,0.0,-7.202376650639053e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,9.639250492909925e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0001015063244267,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,7.497231126762927e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,0.0001015062080114,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0004814987187273,286.838623046875,294.1499938964844,295.3302917480469,293.7613220214844,296.71795654296875,295.43731689453125,284.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271347127854,9.036852155475117e-09,0.0010271256323903,-0.0227251313626766,0.0,0.0,0.0,-0.0092927776277065,60.0,17.40599250793457,0.0,-7.193052198317673e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,9.639250492909925e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0001015063244267,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,7.497231126762927e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,0.0001015062080114,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0004814987187273,286.838623046875,294.1499938964844,295.3302917480469,293.7613220214844,296.71795654296875,295.43731689453125,284.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271347127854,9.036852155475117e-09,0.0010271256323903,-0.0227251313626766,0.0,0.0,0.0,-0.0092927776277065,60.0,17.40599250793457,0.0,-7.193052198317673e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.627392864786088e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0001013814544421,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,7.488007395295426e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,0.0001013813380268,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0004809064266737,286.81707763671875,294.1499938964844,295.3111267089844,293.7428894042969,296.692626953125,295.4017639160156,284.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258691618219,8.888979330379243e-09,0.0010258603142574,-0.0223379284143447,0.0,0.0,0.0,-0.0092194667086005,60.0,17.259584426879883,-0.0,-7.17535115768442e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.627392864786088e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0001013814544421,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,7.488007395295426e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,0.0001013813380268,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0004809064266737,286.81707763671875,294.1499938964844,295.3111267089844,293.7428894042969,296.692626953125,295.4017639160156,284.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258691618219,8.888979330379243e-09,0.0010258603142574,-0.0223379284143447,0.0,0.0,0.0,-0.0092194667086005,60.0,17.259584426879883,-0.0,-7.17535115768442e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,9.620181663194673e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0001013055079965,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,7.482398359570652e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001013053915812,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,0.0004805462085641,286.806396484375,294.1499938964844,295.3017578125,293.7338562011719,296.67999267578125,295.3861389160156,284.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250998893752,8.799060147168802e-09,0.0010250910418108,-0.0221024695783853,0.0,0.0,0.0,-0.0091748880222439,60.0,17.18455696105957,-0.0,-7.164597803921424e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.611955465516075e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001012188877211,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,7.476000610040501e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,0.0001012187713058,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0004801353206858,286.79571533203125,294.1499938964844,295.2925109863281,293.7249450683594,296.6674194335937,295.3717346191406,284.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242230491712,8.696506625938127e-09,0.0010242143180221,-0.0218339227139949,0.0,0.0,0.0,-0.0091240489855408,60.0,17.10924530029297,-0.0,-7.152343783900508e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.593265713192524e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0001010220657917,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,7.461463246727362e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,0.0001010219566524,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0004792017571162,286.7745361328125,294.1499938964844,295.2743530273437,293.7074890136719,296.64239501953125,295.3454895019531,284.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463512557455033e-09,0.0010222225682809,-0.0212237872183322,0.0,0.0,0.0,-0.009008546359837,60.0,16.95875358581543,-0.0,-7.12454237827842e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.593265713192524e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0001010220657917,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,7.461463246727362e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,0.0001010219566524,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0004792017571162,286.7745361328125,294.1499938964844,295.2743530273437,293.7074890136719,296.64239501953125,295.3454895019531,284.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463512557455033e-09,0.0010222225682809,-0.0212237872183322,0.0,0.0,0.0,-0.009008546359837,60.0,16.95875358581543,-0.0,-7.12454237827842e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.57211886998266e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.000100799377833,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,7.445015216944739e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0001007992686936,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,0.0004781454626936,286.7535400390625,294.1499938964844,295.25665283203125,293.6904602050781,296.6175842285156,295.3222961425781,284.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.809377670288086,-0.0,-7.093152731840746e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.57211886998266e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.000100799377833,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,7.445015216944739e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0001007992686936,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,0.0004781454626936,286.7535400390625,294.1499938964844,295.25665283203125,293.6904602050781,296.6175842285156,295.3222961425781,284.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.809377670288086,-0.0,-7.093152731840746e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,9.549404785502702e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001005601734505,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,7.427347736665979e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001005600643111,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0004770108498632,286.7327880859375,294.1499938964844,295.2393798828125,293.6737976074219,296.59295654296875,295.30133056640625,284.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.662160873413086,-0.0,-7.059515638729863e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,9.549404785502702e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001005601734505,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,7.427347736665979e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001005600643111,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0004770108498632,286.7327880859375,294.1499938964844,295.2393798828125,293.6737976074219,296.59295654296875,295.30133056640625,284.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.662160873413086,-0.0,-7.059515638729863e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,9.52598129515536e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001003135112114,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,7.409129466395825e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.000100313402072,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,0.0004758408176712,286.71221923828125,294.1499938964844,295.2224426269531,293.65753173828125,296.5685119628906,295.28204345703125,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624797682126427e-09,0.0010150506859645,-0.0190272815525531,0.0,0.0,0.0,-0.0085927592590451,60.0,16.517990112304688,-0.0,-7.024912207498346e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,9.52598129515536e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001003135112114,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,7.409129466395825e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.000100313402072,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,0.0004758408176712,286.71221923828125,294.1499938964844,295.2224426269531,293.65753173828125,296.5685119628906,295.28204345703125,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624797682126427e-09,0.0010150506859645,-0.0190272815525531,0.0,0.0,0.0,-0.0085927592590451,60.0,16.517990112304688,-0.0,-7.024912207498346e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,9.514266275800765e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.00010019014735,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,7.400017784675583e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0001001900382107,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0004752556560561,286.7020263671875,294.1499938964844,295.214111328125,293.6495056152344,296.556396484375,295.2729797363281,284.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478780261749307e-09,0.0010138023644685,-0.0186448469758033,0.0,0.0,0.0,-0.0085203731432557,60.0,16.44756317138672,-0.0,-7.007638913592018e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,9.502739703748377e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0001000687698251,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,7.391052349703386e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0001000686606857,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0004746798949781,286.6919250488281,294.1499938964844,295.2058410644531,293.6415405273437,296.5443115234375,295.2641906738281,284.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125811677426,7.335107188310985e-09,0.0010125738335773,-0.0182685460895299,0.0,0.0,0.0,-0.0084491483867168,60.0,16.3782958984375,-0.0,-6.990663337091976e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,9.480366861680524e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.983315976569428e-05,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,7.373650441877544e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,9.983305062633008e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0004735623369924,286.6717834472656,294.1499938964844,295.1895751953125,293.6258850097656,296.5202941894531,295.2471618652344,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101959342136,7.056228490398553e-09,0.001010188832879,-0.0175380986183881,0.0,0.0,0.0,-0.0083108944818377,60.0,16.242671966552734,-0.0,-6.957770892768167e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,9.480366861680524e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.983315976569428e-05,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,7.373650441877544e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,9.983305062633008e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0004735623369924,286.6717834472656,294.1499938964844,295.1895751953125,293.6258850097656,296.5202941894531,295.2471618652344,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101959342136,7.056228490398553e-09,0.001010188832879,-0.0175380986183881,0.0,0.0,0.0,-0.0083108944818377,60.0,16.242671966552734,-0.0,-6.957770892768167e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,9.459718421567231e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.961571777239442e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,7.357590220635757e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.961561590898782e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0004725309263449,286.65191650390625,294.1499938964844,295.17352294921875,293.6104431152344,296.4964599609375,295.2308959960937,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079947533085,6.798847707045752e-09,0.0010079880012199,-0.0168639365583658,0.0,0.0,0.0,-0.0081832995638251,60.0,16.11269760131836,-0.0,-6.927483298113657e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,9.459718421567231e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.961571777239442e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,7.357590220635757e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.961561590898782e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0004725309263449,286.65191650390625,294.1499938964844,295.17352294921875,293.6104431152344,296.4964599609375,295.2308959960937,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079947533085,6.798847707045752e-09,0.0010079880012199,-0.0168639365583658,0.0,0.0,0.0,-0.0081832995638251,60.0,16.11269760131836,-0.0,-6.927483298113657e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
