time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.441365546081216e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,9.942244651028886e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,7.34331551939249e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,9.942234464688228e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,0.0004716141847893,286.6322326660156,294.1499938964844,295.15771484375,293.59521484375,296.4728088378906,295.2152099609375,284.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060381609946,6.570070709699394e-09,0.0010060316417366,-0.0162646770477294,0.0,0.0,0.0,-0.0080698849633336,60.0,15.989068984985352,-0.0,-6.90061767727457e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.441365546081216e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,9.942244651028886e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,7.34331551939249e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,9.942234464688228e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,0.0004716141847893,286.6322326660156,294.1499938964844,295.15771484375,293.59521484375,296.4728088378906,295.2152099609375,284.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060381609946,6.570070709699394e-09,0.0010060316417366,-0.0162646770477294,0.0,0.0,0.0,-0.0080698849633336,60.0,15.989068984985352,-0.0,-6.90061767727457e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,9.425837197341024e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.925891936291008e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,7.331236702157184e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.925882477546112e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0004708385386038,286.61279296875,294.1499938964844,295.14208984375,293.5802001953125,296.4493713378906,295.1999816894531,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376486894055233e-09,0.0010043762158602,-0.0157575905323028,0.0,0.0,0.0,-0.0079739168286323,60.0,15.872437477111816,-0.0,-6.877924363379861e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,9.425837197341024e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.925891936291008e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,7.331236702157184e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.925882477546112e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0004708385386038,286.61279296875,294.1499938964844,295.14208984375,293.5802001953125,296.4493713378906,295.1999816894531,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376486894055233e-09,0.0010043762158602,-0.0157575905323028,0.0,0.0,0.0,-0.0079739168286323,60.0,15.872437477111816,-0.0,-6.877924363379861e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,9.419532580068336e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,9.919253352563828e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,7.326333434320986e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,9.919243166223168e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0004705236351583,286.6031799316406,294.1499938964844,295.13433837890625,293.5727233886719,296.4377136230469,295.1925048828125,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037110187113,6.297886212536241e-09,0.0010037046158686,-0.0155516937375068,0.0,0.0,0.0,-0.0079349540174007,60.0,15.817534446716309,-0.0,-6.868721413866298e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,9.413688530912624e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,9.91309862001799e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,7.321788143599406e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.913089161273092e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0004702317237388,286.5935974121094,294.1499938964844,295.1266174316406,293.5653076171875,296.42608642578125,295.18505859375,284.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.2250209431624626e-09,0.0010030824923887,-0.0153608201071619,0.0,0.0,0.0,-0.007898835465312,60.0,15.763598442077637,-0.0,-6.860194901037175e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.404245793120936e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.903154568746686e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,7.314443064387888e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,9.903145110001788e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0004697600379586,286.5745544433594,294.1499938964844,295.1112365722656,293.5505065917969,296.4029541015625,295.1702575683594,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020796908065,6.1072618073865215e-09,0.0010020736372098,-0.0150523427873849,0.0,0.0,0.0,-0.007840447127819,60.0,15.660774230957031,-0.0,-6.846427424989089e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.404245793120936e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.903154568746686e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,7.314443064387888e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,9.903145110001788e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0004697600379586,286.5745544433594,294.1499938964844,295.1112365722656,293.5505065917969,296.4029541015625,295.1702575683594,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020796908065,6.1072618073865215e-09,0.0010020736372098,-0.0150523427873849,0.0,0.0,0.0,-0.007840447127819,60.0,15.660774230957031,-0.0,-6.846427424989089e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,9.39782039495185e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,9.896387928165495e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,7.309445209102705e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.896378469420596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0004694391100201,286.55572509765625,294.1499938964844,295.095947265625,293.5357971191406,296.3799743652344,295.1555480957031,284.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013941209763,6.027109034079103e-09,0.0010013880673795,-0.0148423751816153,0.0,0.0,0.0,-0.0078007117845118,60.0,15.564301490783691,-0.0,-6.837063892817241e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,9.39782039495185e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,9.896387928165495e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,7.309445209102705e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.896378469420596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0004694391100201,286.55572509765625,294.1499938964844,295.095947265625,293.5357971191406,296.3799743652344,295.1555480957031,284.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013941209763,6.027109034079103e-09,0.0010013880673795,-0.0148423751816153,0.0,0.0,0.0,-0.0078007117845118,60.0,15.564301490783691,-0.0,-6.837063892817241e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,9.394177322974429e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,9.892551315715536e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.30661122361198e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,9.892541856970638e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0004692571237683,286.5370483398437,294.1499938964844,295.0806884765625,293.5211181640625,296.35711669921875,295.14080810546875,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010045953094,5.9816147590652236e-09,0.001000998658128,-0.0147231975570321,0.0,0.0,0.0,-0.0077781560830771,60.0,15.47347354888916,-0.0,-6.8317518753247e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,9.394177322974429e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,9.892551315715536e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.30661122361198e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,9.892541856970638e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0004692571237683,286.5370483398437,294.1499938964844,295.0806884765625,293.5211181640625,296.35711669921875,295.14080810546875,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010045953094,5.9816147590652236e-09,0.001000998658128,-0.0147231975570321,0.0,0.0,0.0,-0.0077781560830771,60.0,15.47347354888916,-0.0,-6.8317518753247e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,9.393831714987756e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,9.892187517834829e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,7.306342013180256e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.892178059089928e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0004692399234045,286.5185852050781,294.1499938964844,295.0654296875,293.50640869140625,296.3343811035156,295.1259765625,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009675752371,5.9772191640661285e-09,0.0010009615216404,-0.0147116826847195,0.0,0.0,0.0,-0.0077759795822203,60.0,15.38974666595459,-0.0,-6.83123886346948e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,9.393831714987756e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,9.892187517834829e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,7.306342013180256e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.892178059089928e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0004692399234045,286.5185852050781,294.1499938964844,295.0654296875,293.50640869140625,296.3343811035156,295.1259765625,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009675752371,5.9772191640661285e-09,0.0010009615216404,-0.0147116826847195,0.0,0.0,0.0,-0.0077759795822203,60.0,15.38974666595459,-0.0,-6.83123886346948e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.394467633683234e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,9.892856178339572e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,7.306836050702259e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,9.892846719594672e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0004692716465797,286.5093994140625,294.1499938964844,295.05780029296875,293.49908447265625,296.3230895996094,295.1185302734375,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010348632931,5.985087980775461e-09,0.0010010289261117,-0.0147322947159409,0.0,0.0,0.0,-0.007779880426824,60.0,15.350123405456545,-0.0,-6.832157595226819e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,9.39570672926493e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,9.894160757539794e-05,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,7.307800115086138e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.894151298794895e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0004693335504271,286.50030517578125,294.1499938964844,295.0501403808594,293.49169921875,296.3117980957031,295.11102294921875,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011664126068,6.0004787805212345e-09,0.0010011603590101,-0.0147726135328412,0.0,0.0,0.0,-0.0077875102870166,60.0,15.31187915802002,-0.0,-6.833954557805555e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.399688133271412e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.898353891912848e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,7.310896762646735e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.898344433167948e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,0.0004695325042121,286.48223876953125,294.1499938964844,295.0347595214844,293.4768981933594,296.2893371582031,295.0958557128906,285.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015896987169,6.050000056490035e-09,0.0010015836451202,-0.0149023411795496,0.0,0.0,0.0,-0.0078120590187609,60.0,15.239481925964355,-0.0,-6.839737665131906e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.399688133271412e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.898353891912848e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,7.310896762646735e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.898344433167948e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,0.0004695325042121,286.48223876953125,294.1499938964844,295.0347595214844,293.4768981933594,296.2893371582031,295.0958557128906,285.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015896987169,6.050000056490035e-09,0.0010015836451202,-0.0149023411795496,0.0,0.0,0.0,-0.0078120590187609,60.0,15.239481925964355,-0.0,-6.839737665131906e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.404907177668063e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.90384869510308e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,7.314955291803926e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,9.90383923635818e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0004697931872215,286.46435546875,294.1499938964844,295.019287109375,293.4620056152344,296.2669677734375,295.0805053710937,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021447669714,6.114925898970114e-09,0.0010021385969594,-0.0150724202394485,0.0,0.0,0.0,-0.0078442441299557,60.0,15.170899391174316,-0.0,-6.847322708836145e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.404907177668063e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.90384869510308e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,7.314955291803926e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,9.90383923635818e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0004697931872215,286.46435546875,294.1499938964844,295.019287109375,293.4620056152344,296.2669677734375,295.0805053710937,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021447669714,6.114925898970114e-09,0.0010021385969594,-0.0150724202394485,0.0,0.0,0.0,-0.0078442441299557,60.0,15.170899391174316,-0.0,-6.847322708836145e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,9.411130304215476e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,9.910402150126174e-05,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,7.319795258808881e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,9.910392691381276e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0004701040743384,286.4466552734375,294.1499938964844,295.0036315917969,293.44696044921875,296.24468994140625,295.0649108886719,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028074029833,6.192377721703224e-09,0.0010028012329712,-0.0152753107249736,0.0,0.0,0.0,-0.0078826416283845,60.0,15.105602264404297,-0.0,-6.856377154917936e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,9.411130304215476e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,9.910402150126174e-05,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,7.319795258808881e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,9.910392691381276e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0004701040743384,286.4466552734375,294.1499938964844,295.0036315917969,293.44696044921875,296.24468994140625,295.0649108886719,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028074029833,6.192377721703224e-09,0.0010028012329712,-0.0152753107249736,0.0,0.0,0.0,-0.0078826416283845,60.0,15.105602264404297,-0.0,-6.856377154917936e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.417659020982684e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,9.917276474880056e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,7.32487314962782e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,9.917267743730918e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,0.0004704302118625,286.4291687011719,294.1499938964844,294.9878234863281,293.4317321777344,296.2225341796875,295.049072265625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035022860392,6.2736331685187e-09,0.0010034959996119,-0.0154881635680794,0.0,0.0,0.0,-0.0079229241237044,60.0,15.042722702026367,-0.0,-6.865882795636935e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.417659020982684e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,9.917276474880056e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,7.32487314962782e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,9.917267743730918e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,0.0004704302118625,286.4291687011719,294.1499938964844,294.9878234863281,293.4317321777344,296.2225341796875,295.049072265625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035022860392,6.2736331685187e-09,0.0010034959996119,-0.0154881635680794,0.0,0.0,0.0,-0.0079229241237044,60.0,15.042722702026367,-0.0,-6.865882795636935e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.42089973250404e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.920688899001108e-05,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,7.327392813749611e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,9.92068016785197e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,0.0004705920873675,286.4205017089844,294.1499938964844,294.9798278808594,293.4240417480469,296.21148681640625,295.04107666015625,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038471082225,6.313963130111233e-09,0.0010038408217951,-0.0155938090756535,0.0,0.0,0.0,-0.0079429168254137,60.0,15.011942863464355,-0.0,-6.870603641573325e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.423911978956312e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.923860488925128e-05,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,7.329735672101378e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,9.923851757775992e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.000470742554171,286.411865234375,294.1499938964844,294.9717712402344,293.4162902832031,296.2004699707031,295.03302001953125,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041677160188,6.3514469239578375e-09,0.0010041613131761,-0.0156919993460178,0.0,0.0,0.0,-0.007961499504745,60.0,14.98134708404541,-0.0,-6.87499195350938e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.42884580581449e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,9.929055522661656e-05,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,7.333573012147099e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.92904751910828e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0004709890345111,286.3948059082031,294.1499938964844,294.9554443359375,293.40057373046875,296.1784973144531,295.0167541503906,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046928655356,6.412832931346202e-09,0.0010046863462775,-0.0158527996391057,0.0,0.0,0.0,-0.0079919314011931,60.0,14.920013427734377,-0.0,-6.882182645995273e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.42884580581449e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,9.929055522661656e-05,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,7.333573012147099e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.92904751910828e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0004709890345111,286.3948059082031,294.1499938964844,294.9554443359375,293.40057373046875,296.1784973144531,295.0167541503906,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046928655356,6.412832931346202e-09,0.0010046863462775,-0.0158527996391057,0.0,0.0,0.0,-0.0079919314011931,60.0,14.920013427734377,-0.0,-6.882182645995273e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.432818478671834e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.933239198289812e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,7.336662383750081e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.933231194736436e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.000471187493531,286.3778991699219,294.1499938964844,294.9388427734375,293.3846130371094,296.1566162109375,295.0003356933594,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051159188151,6.462248514083058e-09,0.0010051095159724,-0.0159822423011064,0.0,0.0,0.0,-0.0080164317041635,60.0,14.858540534973145,-0.0,-6.887973569291719e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.432818478671834e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.933239198289812e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,7.336662383750081e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.933231194736436e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.000471187493531,286.3778991699219,294.1499938964844,294.9388427734375,293.3846130371094,296.1566162109375,295.0003356933594,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051159188151,6.462248514083058e-09,0.0010051095159724,-0.0159822423011064,0.0,0.0,0.0,-0.0080164317041635,60.0,14.858540534973145,-0.0,-6.887973569291719e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.434475941816344e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.934983972925691e-05,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,7.337950955843553e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,9.934975241776556e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0004712702939286,286.3612365722656,294.1499938964844,294.9219055175781,293.3682861328125,296.13482666015625,294.98370361328125,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052913567051,6.482807624053066e-09,0.0010052848374471,-0.0160360969603061,0.0,0.0,0.0,-0.0080266213044524,60.0,14.795364379882812,-0.0,-6.890383730251416e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.434475941816344e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.934983972925691e-05,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,7.337950955843553e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,9.934975241776556e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0004712702939286,286.3612365722656,294.1499938964844,294.9219055175781,293.3682861328125,296.13482666015625,294.98370361328125,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052913567051,6.482807624053066e-09,0.0010052848374471,-0.0160360969603061,0.0,0.0,0.0,-0.0080266213044524,60.0,14.795364379882812,-0.0,-6.890383730251416e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.434590901946648e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.935104753822088e-05,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.338040450122207e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.935096750268713e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0004712760564871,286.3447570800781,294.1499938964844,294.9045715332031,293.35162353515625,296.11309814453125,294.96697998046875,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053033474832,6.484155434804961e-09,0.0010052968282252,-0.0160396266728639,0.0,0.0,0.0,-0.0080272918567061,60.0,14.730841636657717,-0.0,-6.890541470738756e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.434590901946648e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.935104753822088e-05,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.338040450122207e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.935096750268713e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0004712760564871,286.3447570800781,294.1499938964844,294.9045715332031,293.35162353515625,296.11309814453125,294.96697998046875,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053033474832,6.484155434804961e-09,0.0010052968282252,-0.0160396266728639,0.0,0.0,0.0,-0.0080272918567061,60.0,14.730841636657717,-0.0,-6.890541470738756e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,9.433797094970942e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,9.93426874629222e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,7.337422721320763e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.934260742738844e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.00047123641707,286.33660888671875,294.1499938964844,294.895751953125,293.3431396484375,296.1022644042969,294.95855712890625,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052177822217,6.474224711894294e-09,0.001005211379379,-0.0160136129707098,0.0,0.0,0.0,-0.008022366091609,60.0,14.69768238067627,-0.0,-6.88937760173758e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.43245177040808e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.932852117344736e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,7.336376438615844e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,9.9328433861956e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0004711692163255,286.3285217285156,294.1499938964844,294.8868408203125,293.3345642089844,296.0914306640625,294.9500732421875,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050741257146,6.457417267569099e-09,0.0010050677228718,-0.0159695874899625,0.0,0.0,0.0,-0.0080140344798564,60.0,14.663936614990234,-0.0,-6.887407266731317e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.428108751308172e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,9.92827845038846e-05,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,7.332998211495578e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.928270446835086e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0004709523054771,286.3125,294.1499938964844,294.86865234375,293.31707763671875,296.0698547363281,294.9330444335937,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046110255643,6.403224173112676e-09,0.0010046046227216,-0.0158276297152042,0.0,0.0,0.0,-0.0079871704801917,60.0,14.59450626373291,-0.0,-6.881056435759092e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.428108751308172e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,9.92827845038846e-05,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,7.332998211495578e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.928270446835086e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0004709523054771,286.3125,294.1499938964844,294.86865234375,293.31707763671875,296.0698547363281,294.9330444335937,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046110255643,6.403224173112676e-09,0.0010046046227216,-0.0158276297152042,0.0,0.0,0.0,-0.0079871704801917,60.0,14.59450626373291,-0.0,-6.881056435759092e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,9.421887079952283e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.921725722961128e-05,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,7.328158244490623e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.921717719407752e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0004706415347754,286.2967224121094,294.1499938964844,294.8500061035156,293.2991027832031,296.04833984375,294.9158630371094,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325620471869797e-09,0.0010039412882179,-0.0156243443489074,0.0,0.0,0.0,-0.0079486994072794,60.0,14.52276611328125,-0.0,-6.871967883625987e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
