time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,9.421887079952283e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.921725722961128e-05,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,7.328158244490623e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.921717719407752e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0004706415347754,286.2967224121094,294.1499938964844,294.8500061035156,293.2991027832031,296.04833984375,294.9158630371094,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325620471869797e-09,0.0010039412882179,-0.0156243443489074,0.0,0.0,0.0,-0.0079486994072794,60.0,14.52276611328125,-0.0,-6.871967883625987e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.413658699486405e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,9.913060785038395e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,7.321758312173188e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,9.91305278148502e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004702305013779,286.2811584472656,294.1499938964844,294.8310852050781,293.2808837890625,296.02691650390625,294.8985595703125,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030700359493,6.223017656736829e-09,0.0010030637495219,-0.0153555730357766,0.0,0.0,0.0,-0.0078978342935442,60.0,14.448604583740234,-0.0,-6.85996113247711e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.413658699486405e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,9.913060785038395e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,7.321758312173188e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,9.91305278148502e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004702305013779,286.2811584472656,294.1499938964844,294.8310852050781,293.2808837890625,296.02691650390625,294.8985595703125,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030700359493,6.223017656736829e-09,0.0010030637495219,-0.0153555730357766,0.0,0.0,0.0,-0.0078978342935442,60.0,14.448604583740234,-0.0,-6.85996113247711e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.403849253430964e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.90273110801354e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,7.314128743018955e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,9.902723104460164e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,0.0004697405383922,286.2658386230469,294.1499938964844,294.8121337890625,293.2626647949219,296.0055236816406,294.8812255859375,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007217055930604e-09,0.0010020181071013,-0.0150352101773023,0.0,0.0,0.0,-0.0078372070565819,60.0,14.372730255126951,-0.0,-6.84566288100541e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.403849253430964e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.90273110801354e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,7.314128743018955e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,9.902723104460164e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,0.0004697405383922,286.2658386230469,294.1499938964844,294.8121337890625,293.2626647949219,296.0055236816406,294.8812255859375,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007217055930604e-09,0.0010020181071013,-0.0150352101773023,0.0,0.0,0.0,-0.0078372070565819,60.0,14.372730255126951,-0.0,-6.84566288100541e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.398495603818446e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.89709296845831e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,7.309964712476358e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.897085692500696e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004694731323979,286.2582702636719,294.1499938964844,294.8026428222656,293.2535400390625,295.994873046875,294.8725891113281,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014531435444,6.033976429620225e-09,0.001001447206363,-0.014860363677144,0.0,0.0,0.0,-0.0078041180968284,60.0,14.33431339263916,-0.0,-6.837866095565914e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.39297751756385e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,9.891282388707624e-05,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.305672625079751e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.891274385154249e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004691974900197,286.250732421875,294.1499938964844,294.7931823730469,293.2444152832031,295.9842224121094,294.8639221191406,285.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008648969233,5.96518656692524e-09,0.0010008589597418,-0.0146801620721817,0.0,0.0,0.0,-0.0077700158581137,60.0,14.295717239379885,-0.0,-6.829834120480882e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,9.381786367157474e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.879496792564169e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,7.296968396985903e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.879489516606554e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,0.0004686384927481,286.23590087890625,294.1499938964844,294.774169921875,293.22613525390625,295.9629821777344,294.8466796875,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996718727052,5.825671944847954e-09,0.0009996660519391,-0.0143146812915802,0.0,0.0,0.0,-0.007700853049755,60.0,14.21848487854004,-0.0,-6.81356056020377e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,9.381786367157474e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.879496792564169e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,7.296968396985903e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.879489516606554e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,0.0004686384927481,286.23590087890625,294.1499938964844,294.774169921875,293.22613525390625,295.9629821777344,294.8466796875,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996718727052,5.825671944847954e-09,0.0009996660519391,-0.0143146812915802,0.0,0.0,0.0,-0.007700853049755,60.0,14.21848487854004,-0.0,-6.81356056020377e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.370542102260516e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,9.867655899142846e-05,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,7.288221968337893e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.867647895589472e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0004680768179241,286.2212829589844,294.1499938964844,294.7551574707031,293.2078552246094,295.9417724609375,294.8294677734375,285.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984727948904,5.685495185758782e-09,0.0009984672069549,-0.0139474608004093,0.0,0.0,0.0,-0.0076313600875437,60.0,14.14139175415039,-0.0,-6.797228735422324e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.370542102260516e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,9.867655899142846e-05,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,7.288221968337893e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.867647895589472e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0004680768179241,286.2212829589844,294.1499938964844,294.7551574707031,293.2078552246094,295.9417724609375,294.8294677734375,285.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984727948904,5.685495185758782e-09,0.0009984672069549,-0.0139474608004093,0.0,0.0,0.0,-0.0076313600875437,60.0,14.14139175415039,-0.0,-6.797228735422324e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.359995601698756e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.856549877440556e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,7.280019053723663e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.856542601482944e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0004675500385928,286.2068786621094,294.1499938964844,294.736083984375,293.1894836425781,295.920654296875,294.8122863769531,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554019466558202e-09,0.000997342984192,-0.0136030297726392,0.0,0.0,0.0,-0.0075661819428205,60.0,14.065213203430176,-0.0,-6.781927908150466e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.359995601698756e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.856549877440556e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,7.280019053723663e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.856542601482944e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0004675500385928,286.2068786621094,294.1499938964844,294.736083984375,293.1894836425781,295.920654296875,294.8122863769531,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554019466558202e-09,0.000997342984192,-0.0136030297726392,0.0,0.0,0.0,-0.0075661819428205,60.0,14.065213203430176,-0.0,-6.781927908150466e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.35041971388273e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.8464654001873e-05,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.272571383509785e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.846458124229684e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004670717171393,286.1927185058594,294.1499938964844,294.71697998046875,293.1711120605469,295.89959716796875,294.7951354980469,285.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434637628809469e-09,0.0009963220218196,-0.0132902786135673,0.0,0.0,0.0,-0.0075069987215101,60.0,13.99042797088623,-0.0,-6.768050297978334e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.35041971388273e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.8464654001873e-05,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.272571383509785e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.846458124229684e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004670717171393,286.1927185058594,294.1499938964844,294.71697998046875,293.1711120605469,295.89959716796875,294.7951354980469,285.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434637628809469e-09,0.0009963220218196,-0.0132902786135673,0.0,0.0,0.0,-0.0075069987215101,60.0,13.99042797088623,-0.0,-6.768050297978334e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,9.346166189061478e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.841986320680007e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,7.269262277986854e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.841979044722392e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0004668592300731,286.18572998046875,294.1499938964844,294.7074279785156,293.1618957519531,295.8890991210937,294.7865295410156,285.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958742884919,5.381602719012335e-09,0.0009958688169717,-0.0131513373926281,0.0,0.0,0.0,-0.0074807088822126,60.0,13.95376682281494,-0.0,-6.761889892459294e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.34231939027086e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.83793506748043e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,7.266270404215902e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.837927791522816e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0004666670865844,286.1788024902344,294.1499938964844,294.69781494140625,293.1526794433594,295.87860107421875,294.7779235839844,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954640408977,5.3336353111888e-09,0.0009954586857929,-0.0130256721749901,0.0,0.0,0.0,-0.0074569294229149,60.0,13.917664527893066,-0.0,-6.75631994795367e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.335956565337256e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,9.831233910517768e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,7.261321297846735e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.831227362155914e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0004663492727559,286.1650695800781,294.1499938964844,294.6786193847656,293.1341857910156,295.85760498046875,294.7605895996094,285.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947849903255,5.254285007083581e-09,0.000994779751636,-0.0128177888691425,0.0,0.0,0.0,-0.0074175898917019,60.0,13.847247123718262,-0.0,-6.74711131409822e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.335956565337256e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,9.831233910517768e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,7.261321297846735e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.831227362155914e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0004663492727559,286.1650695800781,294.1499938964844,294.6786193847656,293.1341857910156,295.85760498046875,294.7605895996094,285.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947849903255,5.254285007083581e-09,0.000994779751636,-0.0128177888691425,0.0,0.0,0.0,-0.0074175898917019,60.0,13.847247123718262,-0.0,-6.74711131409822e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,9.33147457544692e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.826514724409208e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,7.257835386553779e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.826507448451594e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.000466125406092,286.1515808105469,294.1499938964844,294.6593322753906,293.1156311035156,295.8367004394531,294.7431335449219,285.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943067561835,5.198377284187927e-09,0.000994301517494,-0.0126713197678327,0.0,0.0,0.0,-0.00738987326622,60.0,13.779446601867676,-0.0,-6.740626901091673e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,9.33147457544692e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.826514724409208e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,7.257835386553779e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.826507448451594e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.000466125406092,286.1515808105469,294.1499938964844,294.6593322753906,293.1156311035156,295.8367004394531,294.7431335449219,285.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943067561835,5.198377284187927e-09,0.000994301517494,-0.0126713197678327,0.0,0.0,0.0,-0.00738987326622,60.0,13.779446601867676,-0.0,-6.740626901091673e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.329031308880076e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.823941218201072e-05,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,7.255934178829193e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,9.823933942243455e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0004660033737309,286.1383056640625,294.1499938964844,294.63995361328125,293.09698486328125,295.8157958984375,294.7254333496094,285.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940457530319,5.16786125004387e-09,0.0009940405143424,-0.01259137224406,0.0,0.0,0.0,-0.007374744862318,60.0,13.714489936828612,-0.0,-6.737089108810326e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.329031308880076e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.823941218201072e-05,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,7.255934178829193e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,9.823933942243455e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0004660033737309,286.1383056640625,294.1499938964844,294.63995361328125,293.09698486328125,295.8157958984375,294.7254333496094,285.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940457530319,5.16786125004387e-09,0.0009940405143424,-0.01259137224406,0.0,0.0,0.0,-0.007374744862318,60.0,13.714489936828612,-0.0,-6.737089108810326e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.328552550869064e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,9.823436994338408e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.255561649799347e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,9.823430445976555e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0004659794794861,286.125244140625,294.1499938964844,294.6205139160156,293.0782775878906,295.794921875,294.7074584960937,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.1618300744848974e-09,0.0009939889423549,-0.0125755714252591,0.0,0.0,0.0,-0.0073717548511922,60.0,13.652355194091797,-0.0,-6.736389934758337e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.328552550869064e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,9.823436994338408e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.255561649799347e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,9.823430445976555e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0004659794794861,286.125244140625,294.1499938964844,294.6205139160156,293.0782775878906,295.794921875,294.7074584960937,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.1618300744848974e-09,0.0009939889423549,-0.0125755714252591,0.0,0.0,0.0,-0.0073717548511922,60.0,13.652355194091797,-0.0,-6.736389934758337e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.329066961072384e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.823978325584903e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,7.255961827468127e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.82397177722305e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0004660051781684,286.1188049316406,294.1499938964844,294.6107788085937,293.06890869140625,295.7845153808594,294.6983337402344,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940488962456,5.168204086913874e-09,0.0009940437739714,-0.0125922709703445,0.0,0.0,0.0,-0.007374916691333,60.0,13.62240505218506,-0.0,-6.737128899203526e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,9.329989552497864e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.824949665926395e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,7.256679236888885e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,9.824943117564544e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.000466051249532,286.1123962402344,294.1499938964844,294.6010131835937,293.0595092773437,295.7740783691406,294.68914794921875,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941470343619,5.179662476706426e-09,0.0009941417956724,-0.0126222902908921,0.0,0.0,0.0,-0.0073805972933769,60.0,13.593090057373049,-0.0,-6.738457614119397e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.332921035820618e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.828036127146332e-05,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,7.258958794409409e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.82802957878448e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0004661977000068,286.0997314453125,294.1499938964844,294.5813903808594,293.0406188964844,295.7532653808594,294.6705017089844,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944582125172,5.216116427675388e-09,0.0009944529738277,-0.0127177946269512,0.0,0.0,0.0,-0.0073986663483083,60.0,13.536077499389648,-0.0,-6.742684632854434e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.332921035820618e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.828036127146332e-05,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,7.258958794409409e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.82802957878448e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0004661977000068,286.0997314453125,294.1499938964844,294.5813903808594,293.0406188964844,295.7532653808594,294.6705017089844,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944582125172,5.216116427675388e-09,0.0009944529738277,-0.0127177946269512,0.0,0.0,0.0,-0.0073986663483083,60.0,13.536077499389648,-0.0,-6.742684632854434e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.33723131311126e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.83257486950606e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.262310828082263e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.832568321144208e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.0004664130101446,286.0873107910156,294.1499938964844,294.5616760253906,293.02166748046875,295.732421875,294.6514892578125,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949170053005,5.269756186976338e-09,0.000994911766611,-0.0128583209589123,0.0,0.0,0.0,-0.0074252584017813,60.0,13.481295585632324,-0.0,-6.74890614504875e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.33723131311126e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.83257486950606e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.262310828082263e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.832568321144208e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.0004664130101446,286.0873107910156,294.1499938964844,294.5616760253906,293.02166748046875,295.732421875,294.6514892578125,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949170053005,5.269756186976338e-09,0.000994911766611,-0.0128583209589123,0.0,0.0,0.0,-0.0074252584017813,60.0,13.481295585632324,-0.0,-6.74890614504875e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.342377597931772e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,9.837994002737104e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,7.266313332365826e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.837987454375252e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.000466670084279,286.0750732421875,294.1499938964844,294.5418701171875,293.0025939941406,295.71160888671875,294.632080078125,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333806729623802e-09,0.0009954595007002,-0.0130261220037937,0.0,0.0,0.0,-0.0074570109136402,60.0,13.428147315979004,-0.0,-6.756339843150272e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.342377597931772e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,9.837994002737104e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,7.266313332365826e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.837987454375252e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.000466670084279,286.0750732421875,294.1499938964844,294.5418701171875,293.0025939941406,295.71160888671875,294.632080078125,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333806729623802e-09,0.0009954595007002,-0.0130261220037937,0.0,0.0,0.0,-0.0074570109136402,60.0,13.428147315979004,-0.0,-6.756339843150272e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.347956802230328e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.843869338510558e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,7.270652713486925e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,9.843862790148704e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0004669488116633,286.06304931640625,294.1499938964844,294.5219421386719,292.9834289550781,295.6908264160156,294.61236572265625,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996058806777,5.403260949776722e-09,0.0009960534516721,-0.0132080782204866,0.0,0.0,0.0,-0.0074914428405463,60.0,13.37608528137207,-0.0,-6.764405213743886e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.347956802230328e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.843869338510558e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,7.270652713486925e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,9.843862790148704e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0004669488116633,286.06304931640625,294.1499938964844,294.5219421386719,292.9834289550781,295.6908264160156,294.61236572265625,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996058806777,5.403260949776722e-09,0.0009960534516721,-0.0132080782204866,0.0,0.0,0.0,-0.0074914428405463,60.0,13.37608528137207,-0.0,-6.764405213743886e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,9.350822074338794e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.846885950537398e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,7.272881339304149e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,9.846880129771308e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0004670919443015,286.05712890625,294.1499938964844,294.5119323730469,292.97381591796875,295.680419921875,294.6023864746094,285.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963635820895,5.438925310130571e-09,0.0009963581105694,-0.0133015112951397,0.0,0.0,0.0,-0.007509121671319,60.0,13.350361824035645,-0.0,-6.768548388436102e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.353581845061854e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,9.849792695604263e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,7.275027746800333e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.849786147242412e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0004672298091463,286.0512390136719,294.1499938964844,294.5018920898437,292.9641418457031,295.6700134277344,294.5923156738281,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966575307771,5.4732782750477335e-09,0.000996652059257,-0.0133915077894926,0.0,0.0,0.0,-0.007526152767241,60.0,13.32467269897461,-0.0,-6.772540928068338e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,9.358667011838406e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.85514634521678e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,7.278982229763642e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,9.85514052445069e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0004674837982747,286.0395812988281,294.1499938964844,294.48175048828125,292.9447631835937,295.6492004394531,294.5721130371094,285.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971989784389,5.536567648789514e-09,0.0009971933905035,-0.0135573102161288,0.0,0.0,0.0,-0.0075575290247797,60.0,13.273058891296388,-0.0,-6.779898598097135e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,9.358667011838406e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.85514634521678e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,7.278982229763642e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,9.85514052445069e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0004674837982747,286.0395812988281,294.1499938964844,294.48175048828125,292.9447631835937,295.6492004394531,294.5721130371094,285.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971989784389,5.536567648789514e-09,0.0009971933905035,-0.0135573102161288,0.0,0.0,0.0,-0.0075575290247797,60.0,13.273058891296388,-0.0,-6.779898598097135e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
