time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,9.362832497572526e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.859533020062372e-05,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,7.282222213689238e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.85952719929628e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0004676919197663,286.02813720703125,294.1499938964844,294.4614562988281,292.9252319335937,295.6283874511719,294.5516662597656,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976422879844,5.588407070433732e-09,0.000997636700049,-0.0136931175366044,0.0,0.0,0.0,-0.007583228405565,60.0,13.220842361450195,-0.0,-6.785928263752794e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,9.362832497572526e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.859533020062372e-05,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,7.282222213689238e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.85952719929628e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0004676919197663,286.02813720703125,294.1499938964844,294.4614562988281,292.9252319335937,295.6283874511719,294.5516662597656,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976422879844,5.588407070433732e-09,0.000997636700049,-0.0136931175366044,0.0,0.0,0.0,-0.007583228405565,60.0,13.220842361450195,-0.0,-6.785928263752794e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.36580472625792e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,9.862663137027994e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,7.284533785423264e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,9.862657316261902e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0004678404075093,286.01690673828125,294.1499938964844,294.4410095214844,292.90557861328125,295.6075744628906,294.53106689453125,285.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979585884138,5.625379717599799e-09,0.0009979530004784,-0.0137899760156869,0.0,0.0,0.0,-0.007601557765156,60.0,13.16762924194336,-0.0,-6.790230600017821e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.36580472625792e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,9.862663137027994e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,7.284533785423264e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,9.862657316261902e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0004678404075093,286.01690673828125,294.1499938964844,294.4410095214844,292.90557861328125,295.6075744628906,294.53106689453125,285.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979585884138,5.625379717599799e-09,0.0009979530004784,-0.0137899760156869,0.0,0.0,0.0,-0.007601557765156,60.0,13.16762924194336,-0.0,-6.790230600017821e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,9.367216262035072e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,9.86414888757281e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.285630999831483e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.86414306680672e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004679109260905,286.0058898925781,294.1499938964844,294.4204406738281,292.8857727050781,295.5867614746094,294.51043701171875,285.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981085313484,5.642904365998902e-09,0.0009981028269976,-0.0138358855620026,0.0,0.0,0.0,-0.007610245142132,60.0,13.112882614135742,-0.0,-6.792269857669454e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,9.367216262035072e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,9.86414888757281e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.285630999831483e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.86414306680672e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004679109260905,286.0058898925781,294.1499938964844,294.4204406738281,292.8857727050781,295.5867614746094,294.51043701171875,285.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981085313484,5.642904365998902e-09,0.0009981028269976,-0.0138358855620026,0.0,0.0,0.0,-0.007610245142132,60.0,13.112882614135742,-0.0,-6.792269857669454e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.36724609346129e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,9.864180901786312e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,7.285654282895848e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,9.86417435342446e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0004679124103859,286.0004577636719,294.1499938964844,294.4100952148437,292.8758239746094,295.5763854980469,294.5000915527344,285.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981109760701,5.643245870601277e-09,0.0009981053881347,-0.0138367805629968,0.0,0.0,0.0,-0.0076104127801954,60.0,13.084789276123049,-0.0,-6.792309648062655e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.366875747218728e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,9.863790182862432e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,7.285365427378565e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.86378436209634e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0004678939003497,285.9950866699219,294.1499938964844,294.39971923828125,292.8658447265625,295.56597900390625,294.4897766113281,285.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980710456147,5.638595812484937e-09,0.0009980654576793,-0.0138245988637208,0.0,0.0,0.0,-0.0076081068255007,60.0,13.056245803833008,-0.0,-6.791768925040742e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,9.364928700961173e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,9.861739818006754e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,7.283851300599054e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.861733997240664e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.000467796693556,285.9844665527344,294.1499938964844,294.3788452148437,292.84576416015625,295.545166015625,294.4691772460937,285.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978639427572,5.614284592780905e-09,0.0009978582384064,-0.0137609094381332,0.0,0.0,0.0,-0.0075960583053529,60.0,12.997859954833984,-0.0,-6.788939543866945e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,9.364928700961173e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,9.861739818006754e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,7.283851300599054e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.861733997240664e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.000467796693556,285.9844665527344,294.1499938964844,294.3788452148437,292.84576416015625,295.545166015625,294.4691772460937,285.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978639427572,5.614284592780905e-09,0.0009978582384064,-0.0137609094381332,0.0,0.0,0.0,-0.0075960583053529,60.0,12.997859954833984,-0.0,-6.788939543866945e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.361097181681544e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,9.857704571913928e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,7.280871068360284e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,9.857698751147836e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0004676053067669,285.9740600585937,294.1499938964844,294.3578186035156,292.82550048828125,295.5243835449219,294.4486389160156,285.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974550921469,5.566485050678693e-09,0.0009974495042115,-0.0136356875300407,0.0,0.0,0.0,-0.0075723617337644,60.0,12.937249183654783,-0.0,-6.783378125874151e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.361097181681544e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,9.857704571913928e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,7.280871068360284e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,9.857698751147836e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0004676053067669,285.9740600585937,294.1499938964844,294.3578186035156,292.82550048828125,295.5243835449219,294.4486389160156,285.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974550921469,5.566485050678693e-09,0.0009974495042115,-0.0136356875300407,0.0,0.0,0.0,-0.0075723617337644,60.0,12.937249183654783,-0.0,-6.783378125874151e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.35555581236258e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.851869253907351e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.276560791069642e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,9.85186343314126e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0004673285002354,285.9638671875,294.1499938964844,294.33660888671875,292.8051147460937,295.5035705566406,294.4282531738281,285.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968641679733,5.497382993269184e-09,0.0009968586964532,-0.0134546561166644,0.0,0.0,0.0,-0.0075381048955023,60.0,12.874557495117188,-0.0,-6.77534259807544e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.35555581236258e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.851869253907351e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.276560791069642e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,9.85186343314126e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0004673285002354,285.9638671875,294.1499938964844,294.33660888671875,292.8051147460937,295.5035705566406,294.4282531738281,285.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968641679733,5.497382993269184e-09,0.0009968586964532,-0.0134546561166644,0.0,0.0,0.0,-0.0075381048955023,60.0,12.874557495117188,-0.0,-6.77534259807544e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,9.348388994112612e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.8443211754784e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.270985952345654e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,9.844316082308068e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.000466970494017,285.9538879394531,294.1499938964844,294.31524658203125,292.7845458984375,295.4827880859375,294.4079895019531,285.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961000178009,5.408027359266043e-09,0.0009960946626961,-0.013220565393567,0.0,0.0,0.0,-0.0074938079342246,60.0,12.809834480285645,-0.0,-6.764958726535042e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,9.348388994112612e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.8443211754784e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.270985952345654e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,9.844316082308068e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.000466970494017,285.9538879394531,294.1499938964844,294.31524658203125,292.7845458984375,295.4827880859375,294.4079895019531,285.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961000178009,5.408027359266043e-09,0.0009960946626961,-0.013220565393567,0.0,0.0,0.0,-0.0074938079342246,60.0,12.809834480285645,-0.0,-6.764958726535042e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.34415656956844e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,9.839864651439711e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,7.267694309120998e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,9.83985883067362e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0004667590837925,285.948974609375,294.1499938964844,294.3044738769531,292.7742004394531,295.472412109375,294.3979187011719,285.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956485591828,5.355268228868226e-09,0.000995643204078,-0.0130823468789458,0.0,0.0,0.0,-0.0074676512740552,60.0,12.776634216308594,-0.0,-6.758831716524584e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.339628013549373e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.835095988819376e-05,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,7.264172018039972e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,9.835090168053284e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0004665328888222,285.9441223144531,294.1499938964844,294.2936706542969,292.7637939453125,295.4620056152344,294.38787841796875,285.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951655520126,5.298820493493395e-09,0.0009951601969078,-0.0129344640299677,0.0,0.0,0.0,-0.0074396664276719,60.0,12.743026733398438,-0.0,-6.752279091415403e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.329732711194084e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,9.824675362324342e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,7.256475510075688e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.824670269154012e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0004660386184696,285.9345397949219,294.1499938964844,294.2719421386719,292.7428894042969,295.44122314453125,294.367919921875,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941114112734,5.175477379992799e-09,0.0009941061725839,-0.0126113258302211,0.0,0.0,0.0,-0.0073785232380032,60.0,12.674777030944824,-0.0,-6.737972313430873e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.329732711194084e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,9.824675362324342e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,7.256475510075688e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.824670269154012e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0004660386184696,285.9345397949219,294.1499938964844,294.2719421386719,292.7428894042969,295.44122314453125,294.367919921875,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941114112734,5.175477379992799e-09,0.0009941061725839,-0.0126113258302211,0.0,0.0,0.0,-0.0073785232380032,60.0,12.674777030944824,-0.0,-6.737972313430873e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,9.318072989117354e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,9.812396456254646e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.24740675650537e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,9.812391363084316e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0004654561926145,285.9251708984375,294.1499938964844,294.25,292.7217712402344,295.4204406738281,294.3481140136719,285.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928684448823,5.030145189266477e-09,0.0009928634390234,-0.0122305741533637,0.0,0.0,0.0,-0.0073064756579697,60.0,12.604462623596191,-0.0,-6.72113387167883e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,9.318072989117354e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,9.812396456254646e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.24740675650537e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,9.812391363084316e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0004654561926145,285.9251708984375,294.1499938964844,294.25,292.7217712402344,295.4204406738281,294.3481140136719,285.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928684448823,5.030145189266477e-09,0.0009928634390234,-0.0122305741533637,0.0,0.0,0.0,-0.0073064756579697,60.0,12.604462623596191,-0.0,-6.72113387167883e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,9.303147089667618e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,9.796678932616489e-05,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.235797238536179e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.796673839446156e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0004647106397897,285.9159851074219,294.1499938964844,294.2245178222656,292.7008056640625,295.3996276855469,294.3281555175781,285.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912777459248,4.8441322064718414e-09,0.0009912728564813,-0.0117432372644543,0.0,0.0,0.0,-0.0072142612189054,60.0,12.531489372253418,-0.0,-6.699613663840864e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,9.303147089667618e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,9.796678932616489e-05,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.235797238536179e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.796673839446156e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0004647106397897,285.9159851074219,294.1499938964844,294.2245178222656,292.7008056640625,295.3996276855469,294.3281555175781,285.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912777459248,4.8441322064718414e-09,0.0009912728564813,-0.0117432372644543,0.0,0.0,0.0,-0.0072142612189054,60.0,12.531489372253418,-0.0,-6.699613663840864e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.282188693759964e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.774608042789624e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.219496183097363e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.774602949619292e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0004636637168005,285.90704345703125,294.1499938964844,294.19244384765625,292.6803283691406,295.378662109375,294.30743408203125,285.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890442015603,4.582950019482723e-09,0.0009890396613627,-0.0110589498654007,0.0,0.0,0.0,-0.0070847827009856,60.0,12.45382022857666,-0.0,-6.669454677421528e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.282188693759964e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.774608042789624e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.219496183097363e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.774602949619292e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0004636637168005,285.90704345703125,294.1499938964844,294.19244384765625,292.6803283691406,295.378662109375,294.30743408203125,285.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890442015603,4.582950019482723e-09,0.0009890396613627,-0.0110589498654007,0.0,0.0,0.0,-0.0070847827009856,60.0,12.45382022857666,-0.0,-6.669454677421528e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.269359725294636e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.76109949988313e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,7.209517934825271e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,9.76109367911704e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0004630229086615,285.90264892578125,294.1499938964844,294.174072265625,292.6702880859375,295.3681030273437,294.2967224121094,285.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876759722828,4.423091226612996e-09,0.0009876715485006,-0.0106401182711124,0.0,0.0,0.0,-0.0070055280812084,60.0,12.41286277770996,-0.0,-6.651029593740533e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.255407348973677e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.746406431077048e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,7.198665844043717e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.746401337906718e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0004623259592335,285.8983154296875,294.1499938964844,294.1542358398437,292.6603088378906,295.3574523925781,294.2857971191406,285.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861888829618,4.249228524599857e-09,0.0009861846920102,-0.0101845897734165,0.0,0.0,0.0,-0.0069193360395729,60.0,12.370783805847168,-0.0,-6.63101857867332e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,9.225508256349713e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.714921179693192e-05,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,7.175411155913025e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,9.714916086522862e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0004608324670698,285.8898010253906,294.1499938964844,294.1104431152344,292.64068603515625,295.3359375,294.2633361816406,285.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830042254179,3.876665655155875e-09,0.0009830003837123,-0.0092084351927042,0.0,0.0,0.0,-0.0067346477881073,60.0,12.284092903137209,-0.0,-6.588240353266883e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,9.225508256349713e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.714921179693192e-05,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,7.175411155913025e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,9.714916086522862e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0004608324670698,285.8898010253906,294.1499938964844,294.1104431152344,292.64068603515625,295.3359375,294.2633361816406,285.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830042254179,3.876665655155875e-09,0.0009830003837123,-0.0092084351927042,0.0,0.0,0.0,-0.0067346477881073,60.0,12.284092903137209,-0.0,-6.588240353266883e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,9.19812882784754e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.686088742455468e-05,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.154115883167833e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.686083649285138e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.000459464819869,285.88140869140625,294.1499938964844,294.0614318847656,292.6214294433594,295.31414794921875,294.2402648925781,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980086158961,3.5354912331087e-09,0.0009800826665014,-0.0083145014941692,0.0,0.0,0.0,-0.006565511226654,60.0,12.197233200073242,-0.0,-6.549186792881302e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,9.19812882784754e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.686088742455468e-05,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.154115883167833e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.686083649285138e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.000459464819869,285.88140869140625,294.1499938964844,294.0614318847656,292.6214294433594,295.31414794921875,294.2402648925781,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980086158961,3.5354912331087e-09,0.0009800826665014,-0.0083145014941692,0.0,0.0,0.0,-0.006565511226654,60.0,12.197233200073242,-0.0,-6.549186792881302e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.185986709780992e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,9.673301974544302e-05,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.144670962588862e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,9.673296881373972e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0004588582669384,285.8731994628906,294.1499938964844,294.0077819824219,292.6025085449219,295.2919311523437,294.2156677246094,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787912713363,3.3841573987558604e-09,0.000978787895292,-0.0079179760068655,0.0,0.0,0.0,-0.0064904852770268,60.0,12.119123458862305,-0.0,-6.531901419748466e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.185986709780992e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,9.673301974544302e-05,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.144670962588862e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,9.673296881373972e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0004588582669384,285.8731994628906,294.1499938964844,294.0077819824219,292.6025085449219,295.2919311523437,294.2156677246094,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787912713363,3.3841573987558604e-09,0.000978787895292,-0.0079179760068655,0.0,0.0,0.0,-0.0064904852770268,60.0,12.119123458862305,-0.0,-6.531901419748466e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,9.199065971188249e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,9.68707463471219e-05,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,7.154843478929251e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.68706954154186e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0004595116188284,285.8651733398437,294.1499938964844,293.94989013671875,292.5838623046875,295.26910400390625,294.1871643066406,285.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801835985854,3.547061311337529e-09,0.0009801799897104,-0.0083448197692632,0.0,0.0,0.0,-0.0065712393261492,60.0,12.062350273132324,-0.0,-6.550509823455286e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,9.199065971188249e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,9.68707463471219e-05,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,7.154843478929251e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.68706954154186e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0004595116188284,285.8651733398437,294.1499938964844,293.94989013671875,292.5838623046875,295.26910400390625,294.1871643066406,285.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801835985854,3.547061311337529e-09,0.0009801799897104,-0.0083448197692632,0.0,0.0,0.0,-0.0065712393261492,60.0,12.062350273132324,-0.0,-6.550509823455286e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.215604222845286e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,9.7044903668575e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,7.167707371991128e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,9.70448600128293e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0004603377601597,285.8612365722656,294.1499938964844,293.9195251464844,292.5746154785156,295.2574462890625,294.170166015625,285.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819453116506,3.7530916152661575e-09,0.0009819415863603,-0.0088846562430262,0.0,0.0,0.0,-0.0066733760759234,60.0,12.044791221618652,-0.0,-6.574082078714127e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,9.236999176209792e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,9.727020369609818e-05,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,7.184347487054765e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,9.727015276439488e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0004614064528141,285.8573303222656,294.1499938964844,293.8882751464844,292.5654296875,295.2455749511719,294.1508483886719,285.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842242579907,4.019623744966338e-09,0.0009842201834544,-0.0095830066129565,0.0,0.0,0.0,-0.0068055056035518,60.0,12.033608436584473,-0.0,-6.60463896906549e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.286097338190302e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,9.778722596820444e-05,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,7.222534622997046e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.778718231245875e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0004638590326067,285.849609375,294.1499938964844,293.82342529296875,292.5472106933594,295.2212219238281,294.1044311523437,285.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894554968923,4.631294014956211e-09,0.0009894508402794,-0.0111856115981936,0.0,0.0,0.0,-0.0071087377145886,60.0,12.025115966796877,-0.0,-6.675032437897245e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
