time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.286097338190302e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,9.778722596820444e-05,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,7.222534622997046e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.778718231245875e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0004638590326067,285.849609375,294.1499938964844,293.82342529296875,292.5472106933594,295.2212219238281,294.1044311523437,285.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894554968923,4.631294014956211e-09,0.0009894508402794,-0.0111856115981936,0.0,0.0,0.0,-0.0071087377145886,60.0,12.025115966796877,-0.0,-6.675032437897245e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,9.328713349532336e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.823599975788966e-05,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,7.25568097550422e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,9.823594882618636e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0004659878031816,285.842041015625,294.1499938964844,293.7557678222656,292.5291442871094,295.1960144042969,294.0477294921875,285.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939963929355,5.162211547116158e-09,0.000993991154246,-0.0125765716657042,0.0,0.0,0.0,-0.0073719387874007,60.0,12.022102355957031,-0.0,-6.736434698950688e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,9.328713349532336e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.823599975788966e-05,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,7.25568097550422e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,9.823594882618636e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0004659878031816,285.842041015625,294.1499938964844,293.7557678222656,292.5291442871094,295.1960144042969,294.0477294921875,285.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939963929355,5.162211547116158e-09,0.000993991154246,-0.0125765716657042,0.0,0.0,0.0,-0.0073719387874007,60.0,12.022102355957031,-0.0,-6.736434698950688e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.340141696156934e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.835634409682824e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,7.264569285325706e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,9.835630044108255e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0004665587039198,285.8346252441406,294.1499938964844,293.685791015625,292.5111999511719,295.169921875,293.9847106933594,285.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952153777703,5.304553685192559e-09,0.0009952100226655,-0.0129494834691286,0.0,0.0,0.0,-0.0074425125494599,60.0,12.003440856933594,-0.0,-6.752944159416074e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.340141696156934e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.835634409682824e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,7.264569285325706e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,9.835630044108255e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0004665587039198,285.8346252441406,294.1499938964844,293.685791015625,292.5111999511719,295.169921875,293.9847106933594,285.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952153777703,5.304553685192559e-09,0.0009952100226655,-0.0129494834691286,0.0,0.0,0.0,-0.0074425125494599,60.0,12.003440856933594,-0.0,-6.752944159416074e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,9.290823800256476e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.783700079424308e-05,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,7.226210436783731e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,9.783694986253975e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.000464095181087,285.8274230957031,294.1499938964844,293.614013671875,292.49334716796875,295.14312744140625,293.9250183105469,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989961088635,4.690045241062535e-09,0.0009899564320221,-0.0113395350053906,0.0,0.0,0.0,-0.0071378792636096,60.0,11.934138298034668,-0.0,-6.681813147224602e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,9.290823800256476e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.783700079424308e-05,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,7.226210436783731e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,9.783694986253975e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.000464095181087,285.8274230957031,294.1499938964844,293.614013671875,292.49334716796875,295.14312744140625,293.9250183105469,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989961088635,4.690045241062535e-09,0.0009899564320221,-0.0113395350053906,0.0,0.0,0.0,-0.0071378792636096,60.0,11.934138298034668,-0.0,-6.681813147224602e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.26227294257842e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.753633639775217e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,7.204004214145243e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.753629274200648e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0004626689769793,285.82391357421875,294.1499938964844,293.5775756835937,292.4844665527344,295.12945556640625,293.8978576660156,285.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986919272691,4.334299141817155e-09,0.0009869148489087,-0.0104074766859412,0.0,0.0,0.0,-0.0069615230895578,60.0,11.886876106262209,-0.0,-6.64080559431568e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,9.232233423972502e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,9.722001414047554e-05,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,7.180640386650339e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.721996320877224e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0004611684707924,285.8204345703125,294.1499938964844,293.54083251953125,292.4756164550781,295.1156005859375,293.8726501464844,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837177349254,3.960016314863424e-09,0.0009837137768045,-0.0094268256798386,0.0,0.0,0.0,-0.0067759719677269,60.0,11.835179328918455,-0.0,-6.597798574148328e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.18847363209352e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.675919864093883e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,7.14660418452695e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.675915498519316e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0004589825985021,285.8136901855469,294.1499938964844,293.466796875,292.4579467773437,295.0874938964844,293.82647705078125,285.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790536714717,3.414768912080035e-09,0.0009790501790121,-0.0079981843009591,0.0,0.0,0.0,-0.0065056635066866,60.0,11.732780456542969,-0.0,-6.53539657946567e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.18847363209352e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.675919864093883e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,7.14660418452695e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.675915498519316e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0004589825985021,285.8136901855469,294.1499938964844,293.466796875,292.4579467773437,295.0874938964844,293.82647705078125,285.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790536714717,3.414768912080035e-09,0.0009790501790121,-0.0079981843009591,0.0,0.0,0.0,-0.0065056635066866,60.0,11.732780456542969,-0.0,-6.53539657946567e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,9.188160038320348e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,9.67558880802244e-05,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.146359712351114e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,9.675584442447872e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0004589669115375,285.8070983886719,294.1499938964844,293.3923645019531,292.4403991699219,295.0585327148437,293.77911376953125,285.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790188632905,3.4108103008634316e-09,0.0009790153708308,-0.0079878130927681,0.0,0.0,0.0,-0.0065036960877478,60.0,11.660215377807615,-0.0,-6.534944674285725e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,9.188160038320348e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,9.67558880802244e-05,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.146359712351114e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,9.675584442447872e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0004589669115375,285.8070983886719,294.1499938964844,293.3923645019531,292.4403991699219,295.0585327148437,293.77911376953125,285.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790188632905,3.4108103008634316e-09,0.0009790153708308,-0.0079878130927681,0.0,0.0,0.0,-0.0065036960877478,60.0,11.660215377807615,-0.0,-6.534944674285725e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.236196638084948e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,9.726174175739288e-05,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,7.183721754699945e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.72616981016472e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.000461366464151,285.8006896972656,294.1499938964844,293.3179931640625,292.4229736328125,295.0286865234375,293.7212829589844,285.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841353166848,4.009255594183969e-09,0.0009841312421485,-0.0095558417961001,0.0,0.0,0.0,-0.0068003642372787,60.0,11.632417678833008,-0.0,-6.603448809983092e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.236196638084948e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,9.726174175739288e-05,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,7.183721754699945e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.72616981016472e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.000461366464151,285.8006896972656,294.1499938964844,293.3179931640625,292.4229736328125,295.0286865234375,293.7212829589844,285.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841353166848,4.009255594183969e-09,0.0009841312421485,-0.0095558417961001,0.0,0.0,0.0,-0.0068003642372787,60.0,11.632417678833008,-0.0,-6.603448809983092e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.290075104217976e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.782910638023168e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.225626904983073e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.782905544852838e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0004640578117687,285.7944030761719,294.1499938964844,293.244140625,292.4056701660156,294.9977722167969,293.6484069824219,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098987610545,4.680484888552883e-09,0.0009898713324218,-0.0113144908100366,0.0,0.0,0.0,-0.0071331234648823,60.0,11.629611015319824,-0.0,-6.680709674355968e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.290075104217976e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.782910638023168e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.225626904983073e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.782905544852838e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0004640578117687,285.7944030761719,294.1499938964844,293.244140625,292.4056701660156,294.9977722167969,293.6484069824219,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098987610545,4.680484888552883e-09,0.0009898713324218,-0.0113144908100366,0.0,0.0,0.0,-0.0071331234648823,60.0,11.629611015319824,-0.0,-6.680709674355968e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.310858877142893e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.804796718526632e-05,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,7.241792627610266e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,9.804792352952064e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.0004650960036087,285.79132080078125,294.1499938964844,293.20758056640625,292.3970642089844,294.9819030761719,293.6078491210937,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920923039317,4.93941554324806e-09,0.0009920874144881,-0.011992871761322,0.0,0.0,0.0,-0.0072614960372447,60.0,11.628488540649414,-0.0,-6.710632760587032e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.338509698864073e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,9.833914373302832e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.263298175530508e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,9.833910007728264e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0004664772131945,285.78826904296875,294.1499938964844,293.1713256835937,292.3885192871094,294.96588134765625,293.5649108886719,285.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950370294973,5.283891990615075e-09,0.0009950316743925,-0.0128953559324145,0.0,0.0,0.0,-0.0074322614818811,60.0,11.630828857421877,-0.0,-6.75054678822562e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.348951425636189e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,9.844909800449386e-05,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.271420327015221e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,9.844905434874818e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0004669988411478,285.78228759765625,294.1499938964844,293.1000061035156,292.3716125488281,294.9333801269531,293.48211669921875,285.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961518226191,5.4139528415930735e-09,0.0009961464675143,-0.0132360868155956,0.0,0.0,0.0,-0.0074967513792216,60.0,11.61208438873291,-0.0,-6.765647242445993e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.348951425636189e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,9.844909800449386e-05,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.271420327015221e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,9.844905434874818e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0004669988411478,285.78228759765625,294.1499938964844,293.1000061035156,292.3716125488281,294.9333801269531,293.48211669921875,285.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961518226191,5.4139528415930735e-09,0.0009961464675143,-0.0132360868155956,0.0,0.0,0.0,-0.0074967513792216,60.0,11.61208438873291,-0.0,-6.765647242445993e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,9.297439828515051e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.790665353648365e-05,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,7.23135526641272e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.790660988073796e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0004644257132895,285.7765197753906,294.1499938964844,293.0306701660156,292.3549499511719,294.9002990722656,293.410400390625,285.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906623745337,4.7721151474888765e-09,0.0009906576015055,-0.0115545559674501,0.0,0.0,0.0,-0.0071785622276365,60.0,11.54387664794922,-0.0,-6.691291076776906e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,9.297439828515051e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.790665353648365e-05,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,7.23135526641272e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.790660988073796e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0004644257132895,285.7765197753906,294.1499938964844,293.0306701660156,292.3549499511719,294.9002990722656,293.410400390625,285.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906623745337,4.7721151474888765e-09,0.0009906576015055,-0.0115545559674501,0.0,0.0,0.0,-0.0071785622276365,60.0,11.54387664794922,-0.0,-6.691291076776906e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.256008343072608e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,9.747035801410676e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,7.199130050139502e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.747031435836108e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0004623561108019,285.7709655761719,294.1499938964844,292.9637451171875,292.338623046875,294.86669921875,293.3487548828125,285.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986250815913,4.255877872338942e-09,0.0009862466249614,-0.0102020073682069,0.0,0.0,0.0,-0.0069226576015353,60.0,11.461800575256348,-0.0,-6.631783122656999e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.256008343072608e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,9.747035801410676e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,7.199130050139502e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.747031435836108e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0004623561108019,285.7709655761719,294.1499938964844,292.9637451171875,292.338623046875,294.86669921875,293.3487548828125,285.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986250815913,4.255877872338942e-09,0.0009862466249614,-0.0102020073682069,0.0,0.0,0.0,-0.0069226576015353,60.0,11.461800575256348,-0.0,-6.631783122656999e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.214669989887624e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.703504474600776e-05,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,7.166978321038187e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.703500109026209e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0004602912231348,285.7655639648437,294.1499938964844,292.8997497558594,292.3226928710937,294.8327941894531,293.2930908203125,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818426333367,3.740804999097236e-09,0.0009818389080464,-0.0088524604216218,0.0,0.0,0.0,-0.0066672973334789,60.0,11.376561164855955,-0.0,-6.572674493554588e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.214669989887624e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.703504474600776e-05,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,7.166978321038187e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.703500109026209e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0004602912231348,285.7655639648437,294.1499938964844,292.8997497558594,292.3226928710937,294.8327941894531,293.2930908203125,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818426333367,3.740804999097236e-09,0.0009818389080464,-0.0088524604216218,0.0,0.0,0.0,-0.0066672973334789,60.0,11.376561164855955,-0.0,-6.572674493554588e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,9.20384845812805e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,9.692108869785444e-05,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,7.158561493270099e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,9.692104504210874e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0004597506485879,285.7629089355469,294.1499938964844,292.8690185546875,292.3149108886719,294.815673828125,293.2665710449219,285.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806887246668,3.6059573105262635e-09,0.0009806851157918,-0.0084991361945867,0.0,0.0,0.0,-0.006600443739444,60.0,11.3392915725708,-0.0,-6.557243636962086e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,9.19918020372279e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,9.68719250522554e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,7.15493006282486e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.687188867246732e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0004595174686983,285.76031494140625,294.1499938964844,292.83917236328125,292.3072509765625,294.7984924316406,293.24005126953125,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801905835047,3.547776072920783e-09,0.000980187091045,-0.0083466917276382,0.0,0.0,0.0,-0.0065715983510017,60.0,11.306190490722656,-0.0,-6.5505915358699e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,9.214602323481812e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.703432442620397e-05,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,7.166925206547603e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,9.703428077045828e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0004602878179866,285.7552185058594,294.1499938964844,292.7824401855469,292.2923278808594,294.76373291015625,293.1836853027344,285.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818326216191,3.73987418811339e-09,0.0009818288963288,-0.008850023150444,0.0,0.0,0.0,-0.0066668251529335,60.0,11.260663032531738,-0.0,-6.572568622686958e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,9.214602323481812e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.703432442620397e-05,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,7.166925206547603e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,9.703428077045828e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0004602878179866,285.7552185058594,294.1499938964844,292.7824401855469,292.2923278808594,294.76373291015625,293.1836853027344,285.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818326216191,3.73987418811339e-09,0.0009818288963288,-0.008850023150444,0.0,0.0,0.0,-0.0066668251529335,60.0,11.260663032531738,-0.0,-6.572568622686958e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.25009953789413e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,9.740812674863264e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.194533827714622e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.740809036884456e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.0004620610270649,285.75030517578125,294.1499938964844,292.7300720214844,292.2780456542969,294.7284851074219,293.1199645996094,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856142569333,4.1820977791928734e-09,0.000985610182397,-0.0100087029859423,0.0,0.0,0.0,-0.0068860538303852,60.0,11.240928649902344,-0.0,-6.623300663477495e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.25009953789413e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,9.740812674863264e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.194533827714622e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.740809036884456e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.0004620610270649,285.75030517578125,294.1499938964844,292.7300720214844,292.2780456542969,294.7284851074219,293.1199645996094,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856142569333,4.1820977791928734e-09,0.000985610182397,-0.0100087029859423,0.0,0.0,0.0,-0.0068860538303852,60.0,11.240928649902344,-0.0,-6.623300663477495e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.289361332776024e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,9.7821575764101e-05,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,7.22507102182135e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,9.782153210835531e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.000464022217784,285.7455139160156,294.1499938964844,292.6824951171875,292.2644958496094,294.6929016113281,293.0514831542969,285.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897967102006,4.671219855367781e-09,0.0009897920535877,-0.0112902168184518,0.0,0.0,0.0,-0.007128529716283,60.0,11.232230186462402,-0.0,-6.679640307538648e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.289361332776024e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,9.7821575764101e-05,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,7.22507102182135e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,9.782153210835531e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.000464022217784,285.7455139160156,294.1499938964844,292.6824951171875,292.2644958496094,294.6929016113281,293.0514831542969,285.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897967102006,4.671219855367781e-09,0.0009897920535877,-0.0112902168184518,0.0,0.0,0.0,-0.007128529716283,60.0,11.232230186462402,-0.0,-6.679640307538648e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,9.32490947889164e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.819591650739312e-05,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,7.252719660755247e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.819587285164744e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0004657979588955,285.74090576171875,294.1499938964844,292.6402587890625,292.2517395019531,294.6570739746094,292.9832458496094,285.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935883572325,5.114086043533916e-09,0.0009935832349583,-0.012450486421585,0.0,0.0,0.0,-0.007348099257797,60.0,11.226871490478516,-0.0,-6.730856938474973e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,9.32490947889164e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.819591650739312e-05,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,7.252719660755247e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.819587285164744e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0004657979588955,285.74090576171875,294.1499938964844,292.6402587890625,292.2517395019531,294.6570739746094,292.9832458496094,285.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935883572325,5.114086043533916e-09,0.0009935832349583,-0.012450486421585,0.0,0.0,0.0,-0.007348099257797,60.0,11.226871490478516,-0.0,-6.730856938474973e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,9.34154086280614e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.837104880716652e-05,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,7.265654858201742e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.837100515142085e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0004666286986321,285.7386169433594,294.1499938964844,292.6212463378906,292.2456970214844,294.6391296386719,292.94952392578125,285.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995363923721,5.321275864389463e-09,0.0009953585686162,-0.012993287295103,0.0,0.0,0.0,-0.0074508301913738,60.0,11.224332809448242,-0.0,-6.754884651627435e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,9.35501157073304e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.851290087681264e-05,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,7.276132237166166e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.851286449702457e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0004673016082961,285.7363586425781,294.1499938964844,292.603759765625,292.2398986816406,294.62115478515625,292.9161376953125,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996793503873,5.4890860745615555e-09,0.0009967880323529,-0.0134329199790954,0.0,0.0,0.0,-0.0075339935719966,60.0,11.221176147460938,-0.0,-6.774377681040279e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
