time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.374203364131972e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.87149978755042e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,7.291058864211664e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,9.871495421975852e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004682602593675,285.73199462890625,294.1499938964844,292.5735168457031,292.22900390625,294.58526611328125,292.85400390625,285.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988390374928,5.728157503881448e-09,0.0009988333331421,-0.0140592232346534,0.0,0.0,0.0,-0.0076525164768099,60.0,11.20963191986084,-0.0,-6.802196850230757e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.374203364131972e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.87149978755042e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,7.291058864211664e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,9.871495421975852e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004682602593675,285.73199462890625,294.1499938964844,292.5735168457031,292.22900390625,294.58526611328125,292.85400390625,285.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988390374928,5.728157503881448e-09,0.0009988333331421,-0.0140592232346534,0.0,0.0,0.0,-0.0076525164768099,60.0,11.20963191986084,-0.0,-6.802196850230757e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,9.386127203470096e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.884055907605216e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,7.300332799786702e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.884052269626407e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0004688558983616,285.727783203125,294.1499938964844,292.54998779296875,292.2191772460937,294.54962158203125,292.7982482910156,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001099435612,5.876684028294221e-09,0.0010001041227951,-0.014448313973844,0.0,0.0,0.0,-0.0077261510305106,60.0,11.192718505859377,-0.0,-6.819508513444816e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,9.386127203470096e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.884055907605216e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,7.300332799786702e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.884052269626407e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0004688558983616,285.727783203125,294.1499938964844,292.54998779296875,292.2191772460937,294.54962158203125,292.7982482910156,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001099435612,5.876684028294221e-09,0.0010001041227951,-0.014448313973844,0.0,0.0,0.0,-0.0077261510305106,60.0,11.192718505859377,-0.0,-6.819508513444816e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,9.393969958182424e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.892314847093076e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.306432962650433e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.892311209114268e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0004692476941272,285.7237243652344,294.1499938964844,292.53082275390625,292.21044921875,294.51416015625,292.7484130859375,285.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009439429268,5.974360561822323e-09,0.0010009380057454,-0.0147041920572519,0.0,0.0,0.0,-0.0077745667658746,60.0,11.172378540039062,-0.0,-6.830904908383674e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,9.393969958182424e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.892314847093076e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.306432962650433e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.892311209114268e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0004692476941272,285.7237243652344,294.1499938964844,292.53082275390625,292.21044921875,294.51416015625,292.7484130859375,285.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009439429268,5.974360561822323e-09,0.0010009380057454,-0.0147041920572519,0.0,0.0,0.0,-0.0077745667658746,60.0,11.172378540039062,-0.0,-6.830904908383674e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,9.40150348469615e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,9.90024782367982e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.312291563721374e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.900244185701013e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.000469624006655,285.7199401855469,294.1499938964844,292.5133056640625,292.2027282714844,294.4793701171875,292.70703125,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.0681832891873455e-09,0.0010017391759902,-0.0149499727413058,0.0,0.0,0.0,-0.0078210737556219,60.0,11.152488708496094,-0.0,-6.841861477369093e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,9.40150348469615e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,9.90024782367982e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.312291563721374e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.900244185701013e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.000469624006655,285.7199401855469,294.1499938964844,292.5133056640625,292.2027282714844,294.4793701171875,292.70703125,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.0681832891873455e-09,0.0010017391759902,-0.0149499727413058,0.0,0.0,0.0,-0.0078210737556219,60.0,11.152488708496094,-0.0,-6.841861477369093e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,9.405277523910628e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.904221224132924e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,7.315226685022935e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.904217586154118e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0004698125121649,285.7181396484375,294.1499938964844,292.5051574707031,292.1992492675781,294.46209716796875,292.6883544921875,285.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021472116932,6.115179473908938e-09,0.0010021410416811,-0.0150730842724442,0.0,0.0,0.0,-0.0078443717211484,60.0,11.14304542541504,-0.0,-6.847352551631047e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,9.409051563125104e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,9.908196079777554e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,7.318162533920258e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,9.908192441798748e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0004700010467786,285.71636962890625,294.1499938964844,292.4974060058594,292.19598388671875,294.4449462890625,292.6704406738281,285.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025491937994,6.1621885372176174e-09,0.0010025430237874,-0.0151962283998727,0.0,0.0,0.0,-0.007867676205933,60.0,11.133855819702148,-0.0,-6.85284717860668e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.416612738277764e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.916158160194756e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,7.324042962864041e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,9.916154522215948e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0004703787271864,285.7128601074219,294.1499938964844,292.48309326171875,292.190185546875,294.4107666015625,292.6362609863281,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563541014526444e-09,0.0010033482685685,-0.015442899428308,0.0,0.0,0.0,-0.0079143578186631,60.0,11.116039276123049,-0.0,-6.8638613015537e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.416612738277764e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.916158160194756e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,7.324042962864041e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,9.916154522215948e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0004703787271864,285.7128601074219,294.1499938964844,292.48309326171875,292.190185546875,294.4107666015625,292.6362609863281,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563541014526444e-09,0.0010033482685685,-0.015442899428308,0.0,0.0,0.0,-0.0079143578186631,60.0,11.116039276123049,-0.0,-6.8638613015537e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.42420374485664e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,9.924151527229697e-05,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,7.329947402467951e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.924148616846652e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0004707579500973,285.7095031738281,294.1499938964844,292.47027587890625,292.1852722167969,294.3769836425781,292.6057434082031,285.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897585605253e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612266272306,60.0,11.099644660949709,-0.0,-6.874928004663161e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.42420374485664e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,9.924151527229697e-05,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,7.329947402467951e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.924148616846652e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0004707579500973,285.7095031738281,294.1499938964844,292.47027587890625,292.1852722167969,294.3769836425781,292.6057434082031,285.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897585605253e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612266272306,60.0,11.099644660949709,-0.0,-6.874928004663161e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,9.431823855265976e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,9.93217618088238e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,7.335873669944704e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,9.932172542903572e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0004711385990958,285.706298828125,294.1499938964844,292.4590148925781,292.1811828613281,294.3436279296875,292.5786437988281,285.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.084712982177734,-0.0,-6.8860458668496e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,9.431823855265976e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,9.93217618088238e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,7.335873669944704e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,9.932172542903572e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0004711385990958,285.706298828125,294.1499938964844,292.4590148925781,292.1811828613281,294.3436279296875,292.5786437988281,285.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.084712982177734,-0.0,-6.8860458668496e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,9.439470886718482e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,9.940228483173996e-05,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,7.341821765294299e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.94022557279095e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0004715205868706,285.7032165527344,294.1499938964844,292.4491882324219,292.17791748046875,294.3106689453125,292.5546569824219,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.071245193481444,-0.0,-6.89721204594207e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,9.439470886718482e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,9.940228483173996e-05,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,7.341821765294299e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.94022557279095e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0004715205868706,285.7032165527344,294.1499938964844,292.4491882324219,292.17791748046875,294.3106689453125,292.5546569824219,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.071245193481444,-0.0,-6.89721204594207e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.443303861189634e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,9.944264456862584e-05,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,7.34480272512883e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.944261546479538e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0004717120318673,285.7017517089844,294.1499938964844,292.44482421875,292.17657470703125,294.29443359375,292.54412841796875,285.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.065220832824709,-0.0,-6.90281254378533e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,9.447139746043832e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,9.948304068529978e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,7.347785867750645e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,9.948300430551173e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.000471903651487,285.7003173828125,294.1499938964844,292.4408264160156,292.1754150390625,294.2782897949219,292.5341796875,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.05949592590332,-0.0,-6.908418725970479e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,9.454817336518316e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,9.95638911263086e-05,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,7.353757246164605e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,9.956385474652052e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0004722871817648,285.6975402832031,294.1499938964844,292.4338684082031,292.1736145019531,294.2462158203125,292.5155029296875,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.048645973205566,-0.0,-6.919648853909166e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,9.454817336518316e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,9.95638911263086e-05,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,7.353757246164605e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,9.956385474652052e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0004722871817648,285.6975402832031,294.1499938964844,292.4338684082031,292.1736145019531,294.2462158203125,292.5155029296875,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.048645973205566,-0.0,-6.919648853909166e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,9.462499292567372e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.964478522306308e-05,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.359732262557372e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,9.9644748843275e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0004726709157694,285.69488525390625,294.1499938964844,292.4282531738281,292.1724853515625,294.2146301269531,292.4995422363281,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.03920555114746,-0.0,-6.930893903245305e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,9.462499292567372e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.964478522306308e-05,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.359732262557372e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,9.9644748843275e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0004726709157694,285.69488525390625,294.1499938964844,292.4282531738281,292.1724853515625,294.2146301269531,292.4995422363281,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.03920555114746,-0.0,-6.930893903245305e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,9.470176155446096e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.972562111215666e-05,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,7.36570218577981e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.97255847323686e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0004730543878395,285.6923522949219,294.1499938964844,292.4239807128906,292.1719970703125,294.1835632324219,292.48590087890625,285.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.03101921081543,-0.0,-6.94213966312418e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,9.470176155446096e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.972562111215666e-05,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,7.36570218577981e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.97255847323686e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0004730543878395,285.6923522949219,294.1499938964844,292.4239807128906,292.1719970703125,294.1835632324219,292.48590087890625,285.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.03101921081543,-0.0,-6.94213966312418e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,9.477839194005357e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.980631875805555e-05,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,7.371662650257349e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,9.980628965422512e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0004734371905215,285.6899719238281,294.1499938964844,292.4210205078125,292.17205810546875,294.15301513671875,292.47442626953125,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.023995399475098,-0.0,-6.953375475404755e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,9.477839194005357e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.980631875805555e-05,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,7.371662650257349e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,9.980628965422512e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0004734371905215,285.6899719238281,294.1499938964844,292.4210205078125,292.17205810546875,294.15301513671875,292.47442626953125,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.023995399475098,-0.0,-6.953375475404755e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.481664164923131e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.984659118345009e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,7.374637789325789e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,9.984656207961962e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0004736282280646,285.6888732910156,294.1499938964844,292.4200134277344,292.1723022460937,294.1379699707031,292.4696655273437,285.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.021026611328123,-0.0,-6.958986631389052e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,9.48548477026634e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,9.988682722905652e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,7.377609290415421e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,9.988679812522604e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0004738191200885,285.6877746582031,294.1499938964844,292.4193115234375,292.17266845703125,294.1230773925781,292.4653625488281,285.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.018282890319824,-0.0,-6.964594945202407e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.49311797739938e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,9.99672047328204e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,7.383545744232833e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.996717562898992e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004742004093714,285.6856384277344,294.1499938964844,292.4188537597656,292.1737365722656,294.09356689453125,292.45758056640625,285.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.013261795043944,-0.0,-6.975803756859025e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.49311797739938e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,9.99672047328204e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,7.383545744232833e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.996717562898992e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004742004093714,285.6856384277344,294.1499938964844,292.4188537597656,292.1737365722656,294.09356689453125,292.45758056640625,285.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.013261795043944,-0.0,-6.975803756859025e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,9.500738087808712e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0001000474512693,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,7.389472739305347e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001000474221655,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0004745810583699,285.6836853027344,294.1499938964844,292.4195556640625,292.17529296875,294.06463623046875,292.4516906738281,285.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.009264945983888,-0.0,-6.987004042002809e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,9.500738087808712e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0001000474512693,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,7.389472739305347e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001000474221655,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0004745810583699,285.6836853027344,294.1499938964844,292.4195556640625,292.17529296875,294.06463623046875,292.4516906738281,285.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.009264945983888,-0.0,-6.987004042002809e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.508362563792616e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0001001277341856,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,7.395402644760907e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001001277050818,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0004749618819914,285.68182373046875,294.1499938964844,292.42144775390625,292.1772155761719,294.0362854003906,292.4474792480469,285.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808496758341,60.0,11.006169319152832,-0.0,-6.998217827458576e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.508362563792616e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0001001277341856,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,7.395402644760907e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001001277050818,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0004749618819914,285.68182373046875,294.1499938964844,292.42144775390625,292.1772155761719,294.0362854003906,292.4474792480469,285.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808496758341,60.0,11.006169319152832,-0.0,-6.998217827458576e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.516005957266316e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001002082208287,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,7.401347102131695e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001002081917249,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.000475343724247,285.6801147460937,294.1499938964844,292.4244384765625,292.1794738769531,294.008544921875,292.4447326660156,285.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494269205210458e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,11.003851890563965,-0.0,-7.009469982222073e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.516005957266316e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001002082208287,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,7.401347102131695e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001002081917249,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.000475343724247,285.6801147460937,294.1499938964844,292.4244384765625,292.1794738769531,294.008544921875,292.4447326660156,285.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494269205210458e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,11.003851890563965,-0.0,-7.009469982222073e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.519844024907798e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001002486387733,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,7.404332427540794e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0001002486096695,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0004755354311782,285.6793212890625,294.1499938964844,292.4263610839844,292.18072509765625,293.994873046875,292.44390869140625,285.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.018810611218214,0.0,0.0,0.0,-0.008551743812859,60.0,11.002996444702148,-0.0,-7.015123060227779e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
