time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,9.5236930064857e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0001002891731332,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,7.40732648409903e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001002891440293,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0004757277201861,285.67852783203125,294.1499938964844,292.42852783203125,292.1820373535156,293.9813232421875,292.4433288574219,285.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,11.002259254455566,-0.0,-7.020795322887352e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,9.531436080578716e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001003707075142,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,7.413348066620529e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001003706784103,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.000476114480989,285.677001953125,294.1499938964844,292.4336853027344,292.18487548828125,293.9544677734375,292.4427185058594,285.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.001036643981934,-0.0,-7.032212323565545e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,9.531436080578716e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001003707075142,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,7.413348066620529e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001003706784103,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.000476114480989,285.677001953125,294.1499938964844,292.4336853027344,292.18487548828125,293.9544677734375,292.4427185058594,285.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.001036643981934,-0.0,-7.032212323565545e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,9.539331949781626e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001004538498818,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.4194889748469e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.000100453820778,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0004765088960994,285.6756286621094,294.1499938964844,292.4398498535156,292.1878967285156,293.92822265625,292.4437866210937,285.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463226944208,0.0,0.0,0.0,-0.0086720734834671,60.0,11.000568389892578,-0.0,-7.043864513889275e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,9.539331949781626e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001004538498818,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.4194889748469e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.000100453820778,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0004765088960994,285.6756286621094,294.1499938964844,292.4398498535156,292.1878967285156,293.92822265625,292.4437866210937,285.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463226944208,0.0,0.0,0.0,-0.0086720734834671,60.0,11.000568389892578,-0.0,-7.043864513889275e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.54733113758266e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001005380836431,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,7.425710646202788e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001005380545393,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0004769084916915,285.67431640625,294.1499938964844,292.447021484375,292.19110107421875,293.9023132324219,292.4456787109375,285.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.000471115112305,-0.0,-7.055679418499494e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.54733113758266e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001005380836431,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,7.425710646202788e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001005380545393,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0004769084916915,285.67431640625,294.1499938964844,292.447021484375,292.19110107421875,293.9023132324219,292.4456787109375,285.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.000471115112305,-0.0,-7.055679418499494e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,9.555628639645876e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001006254678941,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,7.432164420606568e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001006254387903,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,0.0004773229884449,285.6731262207031,294.1499938964844,292.4551086425781,292.19439697265625,293.87713623046875,292.4493408203125,285.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987784655938412e-09,0.0010181538527831,-0.0199779402464628,0.0,0.0,0.0,-0.0087727028876543,60.0,11.001136779785156,-0.0,-7.067945517746922e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,9.555628639645876e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001006254678941,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,7.432164420606568e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001006254387903,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,0.0004773229884449,285.6731262207031,294.1499938964844,292.4551086425781,292.19439697265625,293.87713623046875,292.4493408203125,285.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987784655938412e-09,0.0010181538527831,-0.0199779402464628,0.0,0.0,0.0,-0.0087727028876543,60.0,11.001136779785156,-0.0,-7.067945517746922e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,9.559834870742634e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001006697566481,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,7.435435691149905e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001006697275443,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.000477533088997,285.6725769042969,294.1499938964844,292.4595031738281,292.1960754394531,293.8646545410156,292.45147705078125,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.001595497131348,-0.0,-7.074167029941236e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,9.564138599671423e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0001007150785881,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,7.438783359248191e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0001007150494842,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0004777480789925,285.67205810546875,294.1499938964844,292.4641418457031,292.1977844238281,293.85235595703125,292.4540100097656,285.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.0202555321156978,0.0,0.0,0.0,-0.0088252527639269,60.0,11.002216339111328,-0.0,-7.080535624481854e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,9.5729403255973e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0001008077597361,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.445628580171615e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0001008077306323,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0004781877214554,285.6710510253906,294.1499938964844,292.4740295410156,292.201171875,293.8280639648437,292.459716796875,285.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.003731727600098,-0.0,-7.093569820426637e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,9.5729403255973e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0001008077597361,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.445628580171615e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0001008077306323,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0004781877214554,285.6710510253906,294.1499938964844,292.4740295410156,292.201171875,293.8280639648437,292.459716796875,285.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.003731727600098,-0.0,-7.093569820426637e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,9.582274651620536e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001009060579235,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,7.452889258274809e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,0.0001009060288197,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.000478654023027,285.67022705078125,294.1499938964844,292.4847717285156,292.2045288085937,293.8045654296875,292.4671325683594,285.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319686273239313e-09,0.0010209918254986,-0.0208471417427063,0.0,0.0,0.0,-0.0089372405782341,60.0,11.005922317504885,-0.0,-7.107407640205565e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,9.582274651620536e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001009060579235,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,7.452889258274809e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,0.0001009060288197,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.000478654023027,285.67022705078125,294.1499938964844,292.4847717285156,292.2045288085937,293.8045654296875,292.4671325683594,285.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319686273239313e-09,0.0010209918254986,-0.0208471417427063,0.0,0.0,0.0,-0.0089372405782341,60.0,11.005922317504885,-0.0,-7.107407640205565e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,9.591832349542528e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0001010066989692,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,7.460322376573458e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001010066698654,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0004791314422618,285.66943359375,294.1499938964844,292.496337890625,292.20782470703125,293.7813415527344,292.4750671386719,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.0211588945239782,0.0,0.0,0.0,-0.0089962566271424,60.0,11.00832176208496,-0.0,-7.121588652125865e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,9.591832349542528e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0001010066989692,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,7.460322376573458e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001010066698654,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0004791314422618,285.66943359375,294.1499938964844,292.496337890625,292.20782470703125,293.7813415527344,292.4750671386719,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.0211588945239782,0.0,0.0,0.0,-0.0089962566271424,60.0,11.00832176208496,-0.0,-7.121588652125865e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,9.60233373916708e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.000101117286249,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,7.46849036659114e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001011172571452,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0004796560388058,285.6688537597656,294.1499938964844,292.5086669921875,292.2109680175781,293.7593688964844,292.4852294921875,286.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569547738090932e-09,0.0010231282794848,-0.021501462906599,0.0,0.0,0.0,-0.0090611074119806,60.0,11.011539459228516,-0.0,-7.137187907346745e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,9.60233373916708e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.000101117286249,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,7.46849036659114e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001011172571452,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0004796560388058,285.6688537597656,294.1499938964844,292.5086669921875,292.2109680175781,293.7593688964844,292.4852294921875,286.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569547738090932e-09,0.0010231282794848,-0.021501462906599,0.0,0.0,0.0,-0.0090611074119806,60.0,11.011539459228516,-0.0,-7.137187907346745e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,9.607418178347872e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001011708227451,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,7.472444121958688e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0001011707936413,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0004799099988304,285.6685485839844,294.1499938964844,292.51513671875,292.2124938964844,293.74822998046875,292.49005126953125,286.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287752395081e-09,0.0010236711241304,-0.0216672997921705,0.0,0.0,0.0,-0.0090925097465515,60.0,11.013069152832031,-0.0,-7.144745950427024e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.612879512133075e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,0.0001012283319141,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,7.476691826013848e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001012283100862,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0004801827890332,285.6683044433594,294.1499938964844,292.5217590332031,292.2139587402344,293.7373962402344,292.49542236328125,286.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.001024252269417,-0.0218454468995332,0.0,0.0,0.0,-0.0091262320056557,60.0,11.01475429534912,-0.0,-7.152869585524968e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,9.619116462999956e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001012940119835,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.481543434550986e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0001012939901556,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0004804943455383,285.6680603027344,294.1499938964844,292.5293884277344,292.21551513671875,293.72540283203125,292.5016784667969,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.016706466674805,-0.0,-7.162152826367675e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,9.624039375921711e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001013458531815,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,7.485372043447569e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001013458313536,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0004807402729056,285.6678466796875,294.1499938964844,292.5355529785156,292.2167053222656,293.7159729003906,292.5066223144531,286.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927012616045e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.018238067626951,-0.0,-7.169484206315246e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,9.635672904551028e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0001014683584799,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,7.494420424336568e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.000101468336652,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0004813213890884,285.6676025390625,294.1499938964844,292.54998779296875,292.2191772460937,293.6957397460937,292.51971435546875,286.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984843979931156e-09,0.0010266794124618,-0.022588949650526,0.0,0.0,0.0,-0.0092669874429702,60.0,11.022709846496582,-0.0,-7.186824291238737e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,9.635672904551028e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0001014683584799,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,7.494420424336568e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.000101468336652,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0004813213890884,285.6676025390625,294.1499938964844,292.54998779296875,292.2191772460937,293.6957397460937,292.51971435546875,286.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984843979931156e-09,0.0010266794124618,-0.022588949650526,0.0,0.0,0.0,-0.0092669874429702,60.0,11.022709846496582,-0.0,-7.186824291238737e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,9.647198749007656e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001015897360048,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.503385131713003e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001015897069009,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0004818971501663,285.6674194335937,294.1499938964844,292.5657653808594,292.222412109375,293.67578125,292.5336608886719,286.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842423872462e-09,0.0010279071284458,-0.0229649078100919,0.0,0.0,0.0,-0.0093381656333804,60.0,11.02774429321289,-0.0,-7.20402439924328e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,9.647198749007656e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001015897360048,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.503385131713003e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001015897069009,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0004818971501663,285.6674194335937,294.1499938964844,292.5657653808594,292.222412109375,293.67578125,292.5336608886719,286.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842423872462e-09,0.0010279071284458,-0.0229649078100919,0.0,0.0,0.0,-0.0093381656333804,60.0,11.02774429321289,-0.0,-7.20402439924328e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,9.658305498305708e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001017066897475,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,7.512023148592561e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001017066679196,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0004824519564863,285.6672668457031,294.1499938964844,292.5834045410156,292.22735595703125,293.6561584472656,292.5482482910156,286.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266776679339728e-09,0.0010290913050994,-0.0233271699398756,0.0,0.0,0.0,-0.0094067594036459,60.0,11.033523559570312,-0.0,-7.220618414294222e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,9.658305498305708e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001017066897475,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,7.512023148592561e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001017066679196,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0004824519564863,285.6672668457031,294.1499938964844,292.5834045410156,292.22735595703125,293.6561584472656,292.5482482910156,286.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266776679339728e-09,0.0010290913050994,-0.0233271699398756,0.0,0.0,0.0,-0.0094067594036459,60.0,11.033523559570312,-0.0,-7.220618414294222e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.663084347266704e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001017570175463,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,7.515740435337648e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0001017569884425,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0004826906952075,285.66729736328125,294.1499938964844,292.5928649902344,292.2304077148437,293.6470031738281,292.5568542480469,286.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296081891283,9.326305949741709e-09,0.0010295988759025,-0.0234830398112535,0.0,0.0,0.0,-0.0094362627714872,60.0,11.037983894348145,-0.0,-7.227764342587761e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.668097482062876e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001018098046188,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,7.519639621023089e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,0.0001018097827909,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0004829411045648,285.66729736328125,294.1499938964844,292.60272216796875,292.2337951660156,293.6376342773437,292.5650939941406,286.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751998073984e-09,0.0010301324073225,-0.023646542802453,0.0,0.0,0.0,-0.0094672180712223,60.0,11.042004585266112,-0.0,-7.235263410620973e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.677326306700706e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001019069895846,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.52681735320948e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001019069604808,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0004834020801354,285.6673889160156,294.1499938964844,292.6235656738281,292.2416076660156,293.6194152832031,292.5826110839844,286.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,11.051353454589844,-0.0,-7.249079203575094e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.677326306700706e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001019069895846,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.52681735320948e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001019069604808,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0004834020801354,285.6673889160156,294.1499938964844,292.6235656738281,292.2416076660156,293.6194152832031,292.5826110839844,286.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,11.051353454589844,-0.0,-7.249079203575094e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,9.68523308984004e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001019902483676,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,7.532966992584988e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001019902265397,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0004837970482185,285.6676025390625,294.1499938964844,292.6457824707031,292.2505798339844,293.6022644042969,292.6022033691406,286.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.60219548318264e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.062750816345217,-0.0,-7.260926793151158e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,9.68523308984004e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001019902483676,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,7.532966992584988e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001019902265397,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0004837970482185,285.6676025390625,294.1499938964844,292.6457824707031,292.2505798339844,293.6022644042969,292.6022033691406,286.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.60219548318264e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.062750816345217,-0.0,-7.260926793151158e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.692760067991912e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0001020695053739,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,7.538820500485599e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.000102069483546,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0004841730406042,285.6678771972656,294.1499938964844,292.6691589355469,292.26055908203125,293.5853881835937,292.62225341796875,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695947156274089e-09,0.0010327617637813,-0.024450846016407,0.0,0.0,0.0,-0.0096195209771394,60.0,11.074551582336426,-0.0,-7.27221305396597e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.692760067991912e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0001020695053739,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,7.538820500485599e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.000102069483546,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0004841730406042,285.6678771972656,294.1499938964844,292.6691589355469,292.26055908203125,293.5853881835937,292.62225341796875,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695947156274089e-09,0.0010327617637813,-0.024450846016407,0.0,0.0,0.0,-0.0096195209771394,60.0,11.074551582336426,-0.0,-7.27221305396597e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,9.69911488937214e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.000102136429632,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,7.543763786088675e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001021364078042,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.000484490476083,285.6684265136719,294.1499938964844,292.6935729980469,292.2713928222656,293.5703125,292.64501953125,286.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775098952502503e-09,0.0010334367398172,-0.024658078327775,0.0,0.0,0.0,-0.0096587501466274,60.0,11.08873176574707,-0.0,-7.281749248022606e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,9.69911488937214e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.000102136429632,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,7.543763786088675e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001021364078042,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.000484490476083,285.6684265136719,294.1499938964844,292.6935729980469,292.2713928222656,293.5703125,292.64501953125,286.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775098952502503e-09,0.0010334367398172,-0.024658078327775,0.0,0.0,0.0,-0.0096587501466274,60.0,11.08873176574707,-0.0,-7.281749248022606e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
