time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,9.702288662083448e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0001021698481054,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,7.546231790911406e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0001021698262775,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0004846490337513,285.668701171875,294.1499938964844,292.70611572265625,292.27703857421875,293.5629272460937,292.6564636230469,286.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.814629997606517e-09,0.0010337752755731,-0.0247615743428468,0.0,0.0,0.0,-0.0096783498302102,60.0,11.096074104309082,-0.0,-7.286514147608615e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,9.70545006566681e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,0.0001022031428874,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,7.548691064585e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001022031210595,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0004848069511353,285.6689758300781,294.1499938964844,292.7188415527344,292.2828674316406,293.55548095703125,292.66778564453125,286.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854008276022341e-09,0.0010341125307604,-0.0248646698892116,0.0,0.0,0.0,-0.009697875007987,60.0,11.103316307067873,-0.0,-7.291261994168964e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,9.709400910651313e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0001022447395371,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,7.55176370148547e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0001022447177092,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0004850042751058,285.6694030761719,294.1499938964844,292.7353820800781,292.2904663085937,293.5463562011719,292.682861328125,286.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903210695938467e-09,0.0010345327900722,-0.0249934829771518,0.0,0.0,0.0,-0.0097222635522484,60.0,11.113017082214355,-0.0,-7.297196447098031e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,9.711634629638866e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.000102268262708,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,7.553500472567976e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001022682408802,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0004851158882956,285.66961669921875,294.1499938964844,292.7447814941406,292.2948303222656,293.5412292480469,292.6913452148437,286.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931033773113997e-09,0.0010347702773287,-0.0250663273036479,0.0,0.0,0.0,-0.0097360545769333,60.0,11.118471145629885,-0.0,-7.3005537615245e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,9.717160719446838e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.000102326455817,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,7.557799108326435e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0001023264339892,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004853919381275,285.6703186035156,294.1499938964844,292.7712707519531,292.30712890625,293.5274353027344,292.71588134765625,286.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999862271570237e-09,0.0010353593388572,-0.0252465214580297,0.0,0.0,0.0,-0.0097701782360672,60.0,11.133811950683594,-0.0,-7.308861427191007e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,9.717160719446838e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.000102326455817,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,7.557799108326435e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0001023264339892,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004853919381275,285.6703186035156,294.1499938964844,292.7712707519531,292.30712890625,293.5274353027344,292.71588134765625,286.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999862271570237e-09,0.0010353593388572,-0.0252465214580297,0.0,0.0,0.0,-0.0097701782360672,60.0,11.133811950683594,-0.0,-7.308861427191007e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.72087509580888e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001023655713652,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,7.560687663499266e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001023655495373,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0004855774750467,285.6711120605469,294.1499938964844,292.7980651855469,292.319580078125,293.5142822265625,292.7409973144531,286.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765511915,1.004611505095454e-08,0.0010357555001974,-0.0253676101565361,0.0,0.0,0.0,-0.0097931111231446,60.0,11.148510932922363,-0.0,-7.314446293094079e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.72087509580888e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001023655713652,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,7.560687663499266e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001023655495373,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0004855774750467,285.6711120605469,294.1499938964844,292.7980651855469,292.319580078125,293.5142822265625,292.7409973144531,286.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765511915,1.004611505095454e-08,0.0010357555001974,-0.0253676101565361,0.0,0.0,0.0,-0.0097931111231446,60.0,11.148510932922363,-0.0,-7.314446293094079e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.721436072140932e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0001023714794428,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,7.561124220956117e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001023714576149,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0004856055020354,285.6720275878906,294.1499938964844,292.8250732421875,292.3320007324219,293.50201416015625,292.7667541503906,286.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358243016526,1.0053079257943412e-08,0.0010358142899349,-0.0253858417272567,0.0,0.0,0.0,-0.0097965598106384,60.0,11.161093711853027,-0.0,-7.315287575693219e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.721436072140932e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0001023714794428,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,7.561124220956117e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001023714576149,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0004856055020354,285.6720275878906,294.1499938964844,292.8250732421875,292.3320007324219,293.50201416015625,292.7667541503906,286.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358243016526,1.0053079257943412e-08,0.0010358142899349,-0.0253858417272567,0.0,0.0,0.0,-0.0097965598106384,60.0,11.161093711853027,-0.0,-7.315287575693219e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,9.72109628492035e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001023678996716,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,7.560860103694722e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0001023678778437,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0004855885636061,285.6725158691406,294.1499938964844,292.83856201171875,292.3381652832031,293.4960327148437,292.7796630859375,286.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357873979955,1.0048836429632502e-08,0.0010357773862779,-0.0253747347742319,0.0,0.0,0.0,-0.0097944531589746,60.0,11.166862487792969,-0.0,-7.314775274380737e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,9.7200034360867e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001023563891067,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,7.560009544249624e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001023563672788,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0004855339357163,285.67303466796875,294.1499938964844,292.85205078125,292.34423828125,293.49029541015625,292.7926940917969,286.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035200226354846e-08,0.0010356603888794,-0.0253390371799469,0.0,0.0,0.0,-0.0097876908257603,60.0,11.171841621398926,-0.0,-7.313128236319244e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.716806380311029e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001023227232508,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,7.557522621937096e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.000102322694147,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0004853742429986,285.6741027832031,294.1499938964844,292.87890625,292.35614013671875,293.47918701171875,292.8187561035156,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995344107949222e-09,0.0010353222023695,-0.0252346899360418,0.0,0.0,0.0,-0.0097679458558559,60.0,11.18057632446289,-0.0,-7.308315730369942e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.716806380311029e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001023227232508,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,7.557522621937096e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.000102322694147,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0004853742429986,285.6741027832031,294.1499938964844,292.87890625,292.35614013671875,293.47918701171875,292.8187561035156,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995344107949222e-09,0.0010353222023695,-0.0252346899360418,0.0,0.0,0.0,-0.0097679458558559,60.0,11.18057632446289,-0.0,-7.308315730369942e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,9.709910227684304e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001022501019178,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,7.55215878598392e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.00010225008009,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0004850297700613,285.6753845214844,294.1499938964844,292.9054260253906,292.36749267578125,293.4695739746094,292.8446044921875,286.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345953051,9.909395082274841e-09,0.0010345854097977,-0.0250096768140792,0.0,0.0,0.0,-0.0097253285348415,60.0,11.183809280395508,-0.0,-7.297942516970579e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,9.709910227684304e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001022501019178,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,7.55215878598392e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.00010225008009,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0004850297700613,285.6753845214844,294.1499938964844,292.9054260253906,292.36749267578125,293.4695739746094,292.8446044921875,286.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345953051,9.909395082274841e-09,0.0010345854097977,-0.0250096768140792,0.0,0.0,0.0,-0.0097253285348415,60.0,11.183809280395508,-0.0,-7.297942516970579e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.702978422865272e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001021771095111,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,7.546768028987572e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001021770876832,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0004846835217904,285.6767272949219,294.1499938964844,292.93145751953125,292.3781433105469,293.46051025390625,292.8700256347656,286.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338608408346,9.823013513710066e-09,0.0010338510619476,-0.0247835200279951,0.0,0.0,0.0,-0.0096825268119573,60.0,11.185693740844728,-0.0,-7.28752382883613e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.702978422865272e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001021771095111,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,7.546768028987572e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001021770876832,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0004846835217904,285.6767272949219,294.1499938964844,292.93145751953125,292.3781433105469,293.46051025390625,292.8700256347656,286.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338608408346,9.823013513710066e-09,0.0010338510619476,-0.0247835200279951,0.0,0.0,0.0,-0.0096825268119573,60.0,11.185693740844728,-0.0,-7.28752382883613e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.69435495790094e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001020862982841,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,7.540060323663056e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001020862764562,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0004842527559958,285.6781005859375,294.1499938964844,292.95684814453125,292.387939453125,293.4515686035156,292.8954467773437,286.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715542148569511e-09,0.0010329301003366,-0.0245021488517522,0.0,0.0,0.0,-0.009629238396883,60.0,11.186386108398438,-0.0,-7.274573476934165e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.69435495790094e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001020862982841,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,7.540060323663056e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001020862764562,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0004842527559958,285.6781005859375,294.1499938964844,292.95684814453125,292.387939453125,293.4515686035156,292.8954467773437,286.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715542148569511e-09,0.0010329301003366,-0.0245021488517522,0.0,0.0,0.0,-0.009629238396883,60.0,11.186386108398438,-0.0,-7.274573476934165e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.689739817986263e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001020376948872,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,7.536471093771979e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001020376803353,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0004840222536586,285.6788635253906,294.1499938964844,292.9692077636719,292.3924560546875,293.4476623535156,292.90771484375,286.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324462782591,9.658031707715509e-09,0.0010324366157874,-0.0243515782058239,0.0,0.0,0.0,-0.0096007194370031,60.0,11.184212684631348,-0.0,-7.267647816888714e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,9.684888937044887e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001019866176648,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,7.532698509749025e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001019865958369,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0004837799351662,285.6796264648437,294.1499938964844,292.9813842773437,292.39666748046875,293.443603515625,292.9201965332031,286.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319302091374,9.597581396292298e-09,0.0010319206630811,-0.0241933092474937,0.0,0.0,0.0,-0.00957075599581,60.0,11.182661056518556,-0.0,-7.260371148731792e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,9.678313654148953e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001019173723761,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,7.527583511546254e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001019173505483,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0004834514984395,285.68072509765625,294.1499938964844,292.9984436035156,292.4022521972656,293.4379577636719,292.9378356933594,286.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312289232388,9.515637167112344e-09,0.0010312193771824,-0.0239787604659795,0.0,0.0,0.0,-0.0095301307737827,60.0,11.179465293884276,-0.0,-7.250513789358592e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,9.675772889750078e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.000101890611404,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,7.525607361458242e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001018905968521,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0004833245766349,285.68115234375,294.1499938964844,293.0049133300781,292.4042358398437,293.4357604980469,292.9447021484375,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309574427083,9.483971830093196e-09,0.0010309480130672,-0.0238958541303873,0.0,0.0,0.0,-0.0095144296064972,60.0,11.178220748901367,-0.0,-7.24670670138039e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.66820225585252e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001018108887365,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,7.519718928961083e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001018108669086,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0004829464014619,285.68280029296875,294.1499938964844,293.0272827148437,292.410400390625,293.4285888671875,292.9682922363281,286.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150684528,9.389623301103713e-09,0.0010301412548869,-0.0236488226801157,0.0,0.0,0.0,-0.0094676567241549,60.0,11.171497344970703,-0.0,-7.23536786040313e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.66820225585252e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001018108887365,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,7.519718928961083e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001018108669086,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0004829464014619,285.68280029296875,294.1499938964844,293.0272827148437,292.410400390625,293.4285888671875,292.9682922363281,286.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150684528,9.389623301103713e-09,0.0010301412548869,-0.0236488226801157,0.0,0.0,0.0,-0.0094676567241549,60.0,11.171497344970703,-0.0,-7.23536786040313e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.661223884904756e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001017374088405,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,7.514291792176664e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001017373870126,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0004825978248845,285.6845092773437,294.1499938964844,293.04833984375,292.4150390625,293.4218139648437,292.9910888671875,286.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302658199317191e-09,0.0010293975938111,-0.0234211198985576,0.0,0.0,0.0,-0.0094245439395308,60.0,11.16294765472412,-0.0,-7.224925013815664e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.661223884904756e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001017374088405,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,7.514291792176664e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001017373870126,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0004825978248845,285.6845092773437,294.1499938964844,293.04833984375,292.4150390625,293.4218139648437,292.9910888671875,286.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302658199317191e-09,0.0010293975938111,-0.0234211198985576,0.0,0.0,0.0,-0.0094245439395308,60.0,11.16294765472412,-0.0,-7.224925013815664e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.655032772570848e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001016722089843,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,7.509475835831836e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001016721871565,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,0.0004822885675821,285.68634033203125,294.1499938964844,293.06787109375,292.4179382324219,293.415771484375,293.01226806640625,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287470649927,9.225495922748904e-09,0.0010287378681823,-0.0232190806418657,0.0,0.0,0.0,-0.0093862917274236,60.0,11.150979042053224,-0.0,-7.215665220883238e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.655032772570848e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001016722089843,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,7.509475835831836e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001016721871565,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,0.0004822885675821,285.68634033203125,294.1499938964844,293.06787109375,292.4179382324219,293.415771484375,293.01226806640625,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287470649927,9.225495922748904e-09,0.0010287378681823,-0.0232190806418657,0.0,0.0,0.0,-0.0093862917274236,60.0,11.150979042053224,-0.0,-7.215665220883238e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,9.652024164097384e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001016405294649,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,7.507135887863114e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.000101640507637,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0004821383045054,285.6872863769531,294.1499938964844,293.0770263671875,292.4187316894531,293.4128112792969,293.0226745605469,286.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.188005023474945e-09,0.0010284183081239,-0.0231209136545658,0.0,0.0,0.0,-0.0093677109107375,60.0,11.14456272125244,-0.0,-7.211168195908614e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,9.64924183790572e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001016112291836,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.504972018068656e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0001016112073557,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0004819993046112,285.688232421875,294.1499938964844,293.08575439453125,292.41900634765625,293.40997314453125,293.0326843261719,286.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505196273326,60.0,11.137301445007324,-0.0,-7.207010099818947e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,9.644087549531832e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0001015569505398,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,7.500962965423241e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001015569287119,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.000481741852127,285.690185546875,294.1499938964844,293.1017761230469,292.4179992675781,293.4045104980469,293.0520324707031,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.121304512023926,-0.0,-7.199309948191512e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,9.644087549531832e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0001015569505398,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,7.500962965423241e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001015569287119,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.000481741852127,285.690185546875,294.1499938964844,293.1017761230469,292.4179992675781,293.4045104980469,293.0520324707031,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.121304512023926,-0.0,-7.199309948191512e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,9.640145435696468e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001015154339256,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,7.497896876884624e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001015154120977,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004815449065063,285.6922607421875,294.1499938964844,293.1158142089844,292.414794921875,293.3995056152344,293.06915283203125,286.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039943016375672e-09,0.0010271511273458,-0.02273322455585,0.0,0.0,0.0,-0.0092943049967288,60.0,11.100852966308594,-0.0,-7.193422391083004e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,9.640145435696468e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001015154339256,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,7.497896876884624e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001015154120977,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004815449065063,285.6922607421875,294.1499938964844,293.1158142089844,292.414794921875,293.3995056152344,293.06915283203125,286.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039943016375672e-09,0.0010271511273458,-0.02273322455585,0.0,0.0,0.0,-0.0092943049967288,60.0,11.100852966308594,-0.0,-7.193422391083004e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,9.636572212912142e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001014778099488,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,7.495117461076006e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0001014777881209,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0004813664418179,285.6943664550781,294.1499938964844,293.127685546875,292.4092102050781,293.3946228027344,293.085693359375,286.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267697507515,-0.0226166043430566,0.0,0.0,0.0,-0.0092722233384847,60.0,11.07919979095459,-0.0,-7.188088346765653e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,9.636572212912142e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001014778099488,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,7.495117461076006e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0001014777881209,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0004813664418179,285.6943664550781,294.1499938964844,293.127685546875,292.4092102050781,293.3946228027344,293.085693359375,286.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267697507515,-0.0226166043430566,0.0,0.0,0.0,-0.0092722233384847,60.0,11.07919979095459,-0.0,-7.188088346765653e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,9.635466267354786e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001014661611407,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,7.49425744288601e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.0001014661393128,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,0.0004813111736439,285.6966552734375,294.1499938964844,293.1371765136719,292.40106201171875,293.3902893066406,293.09747314453125,286.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.98160301687767e-09,0.0010266519384458,-0.0225804634392261,0.0,0.0,0.0,-0.0092653818428516,60.0,11.049432754516602,-0.0,-7.186435624362275e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
