time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,9.635466267354786e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001014661611407,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,7.49425744288601e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.0001014661393128,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,0.0004813111736439,285.6966552734375,294.1499938964844,293.1371765136719,292.40106201171875,293.3902893066406,293.09747314453125,286.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.98160301687767e-09,0.0010266519384458,-0.0225804634392261,0.0,0.0,0.0,-0.0092653818428516,60.0,11.049432754516602,-0.0,-7.186435624362275e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.633936133468524e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001014500448945,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,7.49306709622033e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0001014500230667,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,0.0004812347469851,285.6977844238281,294.1499938964844,293.1410217285156,292.39599609375,293.3880310058594,293.1045837402344,286.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.96252849713619e-09,0.0010264903539791,-0.0225305166095495,0.0,0.0,0.0,-0.0092559335753321,60.0,11.03674030303955,-0.0,-7.184152650552279e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,9.633999434299768e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001014507142826,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,7.493116572732106e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001014506924548,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0004812379193026,285.6989440917969,294.1499938964844,293.1441955566406,292.3902282714844,293.3858947753906,293.10992431640625,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963308317788687e-09,0.0010264960583299,-0.022532558068633,0.0,0.0,0.0,-0.0092563144862651,60.0,11.020512580871582,-0.0,-7.184245731650662e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.633824811317028e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0001014488734654,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,7.49298051232472e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001014488589134,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0004812292172573,285.7008056640625,294.1499938964844,293.1478881835937,292.3794860839844,293.3824768066406,293.1190185546875,286.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961120734340966e-09,0.0010264768498018,-0.0225268304347991,0.0,0.0,0.0,-0.0092552285641431,60.0,10.995314598083496,-0.0,-7.183984251923904e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,9.634182788431644e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0001014526424114,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,7.493259181501344e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001014526205835,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0004812470870092,285.7012939453125,294.1499938964844,293.1485290527344,292.37652587890625,293.3816223144531,293.1207275390625,286.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265234159305,8.965573172758923e-09,0.0010265144519507,-0.0225384887307882,0.0,0.0,0.0,-0.0092574330046772,60.0,10.988153457641602,-0.0,-7.184517158975724e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,9.6361713076476e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001014735826174,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,7.494806050090119e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001014735680655,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004813464474864,285.7037353515625,294.1499938964844,293.1499938964844,292.3597717285156,293.3774719238281,293.12860107421875,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990334698921743e-09,0.0010267265606671,-0.0226033274084329,0.0,0.0,0.0,-0.0092697106301784,60.0,10.950407028198242,-0.0,-7.187481543269314e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,9.6361713076476e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001014735826174,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,7.494806050090119e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001014735680655,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004813464474864,285.7037353515625,294.1499938964844,293.1499938964844,292.3597717285156,293.3774719238281,293.12860107421875,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990334698921743e-09,0.0010267265606671,-0.0226033274084329,0.0,0.0,0.0,-0.0092697106301784,60.0,10.950407028198242,-0.0,-7.187481543269314e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.64008941082284e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001015148372971,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,7.497852493543178e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001015148227452,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0004815421416424,285.7062072753906,294.1499938964844,293.1499938964844,292.34039306640625,293.3733825683594,293.1347961425781,286.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271524079144,9.039125892229553e-09,0.0010271434439346,-0.0227310881018638,0.0,0.0,0.0,-0.0092938970774412,60.0,10.910189628601074,-0.0,-7.193324336185469e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.64008941082284e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001015148372971,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,7.497852493543178e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001015148227452,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0004815421416424,285.7062072753906,294.1499938964844,293.1499938964844,292.34039306640625,293.3733825683594,293.1347961425781,286.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271524079144,9.039125892229553e-09,0.0010271434439346,-0.0227310881018638,0.0,0.0,0.0,-0.0092938970774412,60.0,10.910189628601074,-0.0,-7.193324336185469e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.64802602538839e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001015984162222,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,7.504026143578812e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001015984016703,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0004819386231247,285.7088317871094,294.1499938964844,293.1499938964844,292.31903076171875,293.3694152832031,293.1384582519531,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279981652274,9.137995249375308e-09,0.0010279890848323,-0.0229899697005748,0.0,0.0,0.0,-0.0093429116532206,60.0,10.866869926452637,-0.0,-7.205171925761533e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.64802602538839e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001015984162222,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,7.504026143578812e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001015984016703,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0004819386231247,285.7088317871094,294.1499938964844,293.1499938964844,292.31903076171875,293.3694152832031,293.1384582519531,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279981652274,9.137995249375308e-09,0.0010279890848323,-0.0229899697005748,0.0,0.0,0.0,-0.0093429116532206,60.0,10.866869926452637,-0.0,-7.205171925761533e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,9.651426080381498e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0001016342212096,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,7.506670226575807e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001016342066577,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,0.0004821084730792,285.71014404296875,294.1499938964844,293.1499938964844,292.30767822265625,293.367431640625,293.14044189453125,286.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283617302775,9.180350701853968e-09,0.0010283525334671,-0.0231008734554052,0.0,0.0,0.0,-0.0093639157712459,60.0,10.845376014709473,-0.0,-7.21025017469401e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,9.65774233918637e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0001017007380141,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,7.511582953156903e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001017007161863,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0004824239586014,285.7115478515625,294.1499938964844,293.1499938964844,292.2958984375,293.3655090332031,293.1413879394531,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290330974385,9.259035316233621e-09,0.001029023900628,-0.0233069006353616,0.0,0.0,0.0,-0.0094029149040579,60.0,10.822866439819336,-0.0,-7.219689024395849e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.66964798863046e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001018261027638,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.520842336816713e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001018260882119,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004830186662729,285.7142944335937,294.1499938964844,293.1499938964844,292.2711486816406,293.3616638183594,293.1436767578125,286.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303014423698,9.407347789647248e-09,0.0010302920127287,-0.0236952304840087,0.0,0.0,0.0,-0.0094764390960335,60.0,10.77782917022705,-0.0,-7.237497356982203e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.66964798863046e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001018261027638,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.520842336816713e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001018260882119,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004830186662729,285.7142944335937,294.1499938964844,293.1499938964844,292.2711486816406,293.3616638183594,293.1436767578125,286.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303014423698,9.407347789647248e-09,0.0010302920127287,-0.0236952304840087,0.0,0.0,0.0,-0.0094764390960335,60.0,10.77782917022705,-0.0,-7.237497356982203e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.684040560387076e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0001019776682369,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,7.532037125201896e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.000101977646409,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0004837376181967,285.7171630859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3578491210937,293.1454162597656,286.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318345157429,9.586655025373148e-09,0.0010318248532712,-0.0241647027432918,0.0,0.0,0.0,-0.0095653282478451,60.0,10.73204517364502,-0.0,-7.259056644670636e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.684040560387076e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0001019776682369,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,7.532037125201896e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.000101977646409,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0004837376181967,285.7171630859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3578491210937,293.1454162597656,286.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318345157429,9.586655025373148e-09,0.0010318248532712,-0.0241647027432918,0.0,0.0,0.0,-0.0095653282478451,60.0,10.73204517364502,-0.0,-7.259056644670636e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.700718510430306e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001021532953018,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,7.545008702436462e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001021532734739,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0004845707153435,285.7200622558594,294.1499938964844,293.1499938964844,292.217529296875,293.3541259765625,293.1466979980469,286.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336112463846,9.794431932164116e-09,0.0010336014674976,-0.0247086938470602,0.0,0.0,0.0,-0.0096683306619524,60.0,10.685715675354004,-0.0,-7.284079117653165e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.700718510430306e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001021532953018,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,7.545008702436462e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001021532734739,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0004845707153435,285.7200622558594,294.1499938964844,293.1499938964844,292.217529296875,293.3541259765625,293.1466979980469,286.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336112463846,9.794431932164116e-09,0.0010336014674976,-0.0247086938470602,0.0,0.0,0.0,-0.0096683306619524,60.0,10.685715675354004,-0.0,-7.284079117653165e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,9.719498484628276e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001023510558297,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,7.559615187346935e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001023510340019,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0004855088191106,285.7230529785156,294.1499938964844,293.1499938964844,292.1889953613281,293.3504638671875,293.1476745605469,286.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356118436902,1.0028400332373621e-08,0.0010356018319725,-0.0253212358802557,0.0,0.0,0.0,-0.0097843185067176,60.0,10.639036178588867,-0.0,-7.312307559459441e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,9.719498484628276e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001023510558297,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,7.559615187346935e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001023510340019,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0004855088191106,285.7230529785156,294.1499938964844,293.1499938964844,292.1889953613281,293.3504638671875,293.1476745605469,286.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356118436902,1.0028400332373621e-08,0.0010356018319725,-0.0253212358802557,0.0,0.0,0.0,-0.0097843185067176,60.0,10.639036178588867,-0.0,-7.312307559459441e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,9.729472367325798e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001024560770019,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,7.567372085759416e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.00010245606245,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0004860070184804,285.7245788574219,294.1499938964844,293.1499938964844,292.1744079589844,293.3486328125,293.1480712890625,286.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366764618083,1.0152657381468089e-08,0.0010366663336753,-0.0256465319544076,0.0,0.0,0.0,-0.0098459273576736,60.0,10.615486145019531,-0.0,-7.327320616923316e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,9.740488167153671e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001025720848701,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.575940253445879e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0001025720703182,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0004865572846028,285.7261047363281,294.1499938964844,293.1499938964844,292.1596069335937,293.3468322753906,293.1483459472656,286.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378493461757,1.0289901375415413e-08,0.0010378391016274,-0.026005819439888,0.0,0.0,0.0,-0.0099139614030718,60.0,10.592080116271973,-0.0,-7.343921737401615e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,9.75995571934618e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,0.0001027770849759,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,7.591081521240994e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.000102777070424,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0004875297599937,285.72882080078125,294.1499938964844,293.1499938964844,292.13311767578125,293.3436584472656,293.1488342285156,286.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399222373962,1.0532439809196605e-08,0.0010399117600172,-0.0266407374292612,0.0,0.0,0.0,-0.0100341914221644,60.0,10.55077838897705,-0.0,-7.373304811153504e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.762828995008022e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001028073456836,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,7.593316695420071e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001028073238558,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0004876732709817,285.7292175292969,294.1499938964844,293.1499938964844,292.1294860839844,293.3432312011719,293.1488952636719,286.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402280604466,1.0568234287688938e-08,0.0010402174666523,-0.0267344359308481,0.0,0.0,0.0,-0.010051934979856,60.0,10.545193672180176,-0.0,-7.377646227268998e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,9.788331954041496e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001030759012792,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,7.613151683472097e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001030758794513,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0004889472038485,285.732421875,294.1499938964844,293.1499938964844,292.0988464355469,293.3397216796875,293.1492004394531,286.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429464746266,1.0885968571017202e-08,0.0010429356480017,-0.0275661405175924,0.0,0.0,0.0,-0.0102094551548361,60.0,10.498300552368164,-0.0,-7.416237934876335e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,9.788331954041496e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001030759012792,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,7.613151683472097e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001030758794513,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0004889472038485,285.732421875,294.1499938964844,293.1499938964844,292.0988464355469,293.3397216796875,293.1492004394531,286.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429464746266,1.0885968571017202e-08,0.0010429356480017,-0.0275661405175924,0.0,0.0,0.0,-0.0102094551548361,60.0,10.498300552368164,-0.0,-7.416237934876335e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.814196528168397e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001033482694765,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.633268978679553e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001033482476486,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0004902391810901,285.7356872558594,294.1499938964844,293.1499938964844,292.06787109375,293.3362731933594,293.1494445800781,286.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045700861141,1.1208212136182285e-08,0.0010456895688548,-0.0284095928072929,0.0,0.0,0.0,-0.0103691983968019,60.0,10.452239990234377,-0.0,-7.455481210172368e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.814196528168397e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001033482694765,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.633268978679553e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001033482476486,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0004902391810901,285.7356872558594,294.1499938964844,293.1499938964844,292.06787109375,293.3362731933594,293.1494445800781,286.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045700861141,1.1208212136182285e-08,0.0010456895688548,-0.0284095928072929,0.0,0.0,0.0,-0.0103691983968019,60.0,10.452239990234377,-0.0,-7.455481210172368e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,9.843173756962642e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001036534085869,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,7.655806257389486e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.000103653394035,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.000491686630994,285.7391052246094,294.1499938964844,293.1499938964844,292.0367126464844,293.3328857421875,293.1495666503906,286.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487890103831,1.156923712386515e-08,0.001048777368851,-0.0293544810265302,0.0,0.0,0.0,-0.0105481771752238,60.0,10.406818389892578,-0.0,-7.499569676383544e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,9.843173756962642e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001036534085869,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,7.655806257389486e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.000103653394035,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.000491686630994,285.7391052246094,294.1499938964844,293.1499938964844,292.0367126464844,293.3328857421875,293.1495666503906,286.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487890103831,1.156923712386515e-08,0.001048777368851,-0.0293544810265302,0.0,0.0,0.0,-0.0105481771752238,60.0,10.406818389892578,-0.0,-7.499569676383544e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,9.856613905867562e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001037949477904,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,7.666260353289545e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001037949259625,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0004923580563627,285.74078369140625,294.1499938964844,293.1499938964844,292.0211486816406,293.3312072753906,293.149658203125,286.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502224322408,1.1736694283115412e-08,0.0010502106742933,-0.0297927279025316,0.0,0.0,0.0,-0.0106311999261379,60.0,10.383965492248535,-0.0,-7.520063860511075e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,9.871926158666612e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001039561902871,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,7.67816964071244e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.0001039561757352,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0004931229050271,285.7425231933594,294.1499938964844,293.1499938964844,292.0055847167969,293.3295288085937,293.14971923828125,286.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518517810851,1.1927466125882802e-08,0.0010518397903069,-0.0302919745445251,0.0,0.0,0.0,-0.010725762695074,60.0,10.361876487731934,-0.0,-7.543444979773994e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,9.901815064949916e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,0.0001042709263856,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,7.701416325289756e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0001042709118337,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004946159315295,285.7460327148437,294.1499938964844,293.1499938964844,291.9747009277344,293.32623291015625,293.1498107910156,286.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550362057983,1.2299847362839957e-08,0.0010550238657742,-0.0312664210796356,0.0,0.0,0.0,-0.0109103675931692,60.0,10.317501068115234,-0.0,-7.58918972110223e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,9.901815064949916e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,0.0001042709263856,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,7.701416325289756e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0001042709118337,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004946159315295,285.7460327148437,294.1499938964844,293.1499938964844,291.9747009277344,293.32623291015625,293.1498107910156,286.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550362057983,1.2299847362839957e-08,0.0010550238657742,-0.0312664210796356,0.0,0.0,0.0,-0.0109103675931692,60.0,10.317501068115234,-0.0,-7.58918972110223e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.933978435583413e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001046096222125,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,7.726432522758842e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001046096076606,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0004962225211784,285.7496032714844,294.1499938964844,293.1499938964844,291.9441833496094,293.3229675292969,293.1498718261719,286.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700578366775517e-08,0.001058452297002,-0.0323149561882019,0.0,0.0,0.0,-0.011109035462141,60.0,10.274240493774414,-0.0,-7.63857030960935e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.933978435583413e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001046096222125,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,7.726432522758842e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001046096076606,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0004962225211784,285.7496032714844,294.1499938964844,293.1499938964844,291.9441833496094,293.3229675292969,293.1498718261719,286.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700578366775517e-08,0.001058452297002,-0.0323149561882019,0.0,0.0,0.0,-0.011109035462141,60.0,10.274240493774414,-0.0,-7.63857030960935e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.965462231775746e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001049411657731,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,7.750919758109376e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001049411512212,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0004977952339686,285.75323486328125,294.1499938964844,293.1499938964844,291.91424560546875,293.3197326660156,293.1499328613281,286.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092839701300818e-08,0.0010618041269481,-0.0333412289619445,0.0,0.0,0.0,-0.0113034844398498,60.0,10.232467651367188,-0.0,-7.687063430239506e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.965462231775746e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001049411657731,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,7.750919758109376e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001049411512212,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0004977952339686,285.75323486328125,294.1499938964844,293.1499938964844,291.91424560546875,293.3197326660156,293.1499328613281,286.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092839701300818e-08,0.0010618041269481,-0.0333412289619445,0.0,0.0,0.0,-0.0113034844398498,60.0,10.232467651367188,-0.0,-7.687063430239506e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
