time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,9.99898766167462e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0001052942097885,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.776995335007086e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001052941952366,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0004994699265807,285.7569274902344,294.1499938964844,293.1499938964844,291.8851013183594,293.3165588378906,293.1499328613281,286.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510547347550528e-08,0.0010653788922354,-0.0344339609146118,0.0,0.0,0.0,-0.0115105751901865,60.0,10.191760063171388,-0.0,-7.738869101103776e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,9.99898766167462e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0001052942097885,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.776995335007086e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001052941952366,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0004994699265807,285.7569274902344,294.1499938964844,293.1499938964844,291.8851013183594,293.3165588378906,293.1499328613281,286.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510547347550528e-08,0.0010653788922354,-0.0344339609146118,0.0,0.0,0.0,-0.0115105751901865,60.0,10.191760063171388,-0.0,-7.738869101103776e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001001506607281,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0001054635140462,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,7.789500523358583e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001054634994943,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0005002730176784,285.7588195800781,294.1499938964844,293.1499938964844,291.8708801269531,293.31500244140625,293.14996337890625,286.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710862667437596e-08,0.0010670905467122,-0.0349579490721225,0.0,0.0,0.0,-0.0116098746657371,60.0,10.172348022460938,-0.0,-7.763775755620372e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0001003156939987,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0001056373002938,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.802336040185764e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001056372857419,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0005010974127799,285.76080322265625,294.1499938964844,293.1499938964844,291.85693359375,293.3135070800781,293.14996337890625,286.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916483965203952e-08,0.0010688472539186,-0.0354957841336727,0.0,0.0,0.0,-0.0117118014022707,60.0,10.154284477233888,-0.0,-7.78938300527443e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001006319726002,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0001059703572536,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,7.826936052879319e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001059703427017,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0005026772851124,285.7645874023437,294.1499938964844,293.1499938964844,291.8309631347656,293.31060791015625,293.14996337890625,286.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310546525564405e-08,0.0010722168954089,-0.0365264378488063,0.0,0.0,0.0,-0.0119071556255221,60.0,10.11935806274414,-0.0,-7.838575299956575e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001006451420835,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001059842325048,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,7.827960507711396e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001059842179529,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0005027431179769,285.7647399902344,294.1499938964844,293.1499938964844,291.82989501953125,293.3104858398437,293.14996337890625,286.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326959174582043e-08,0.001072357292287,-0.0365693606436252,0.0,0.0,0.0,-0.0119152916595339,60.0,10.117902755737305,-0.0,-7.840627347377449e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.000100971723441,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001063281379174,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,7.85336087574251e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001063281233655,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0005043744458816,285.76873779296875,294.1499938964844,293.1499938964844,291.8042297363281,293.3074951171875,293.1499938964844,286.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733858577642422e-08,0.0010758364805951,-0.0376334600150585,0.0,0.0,0.0,-0.012117008678615,60.0,10.082474708557127,-0.0,-7.891591735642579e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.000100971723441,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001063281379174,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,7.85336087574251e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001063281233655,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0005043744458816,285.76873779296875,294.1499938964844,293.1499938964844,291.8042297363281,293.3074951171875,293.1499938964844,286.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733858577642422e-08,0.0010758364805951,-0.0376334600150585,0.0,0.0,0.0,-0.012117008678615,60.0,10.082474708557127,-0.0,-7.891591735642579e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.0001012910506688,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001066643962985,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.878197357058525e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,0.0001066643817466,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0005059695104137,285.7727966308594,294.1499938964844,293.1499938964844,291.78009033203125,293.3045349121094,293.1499938964844,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792535031214,1.5131714548033415e-08,0.0010792383691295,-0.0386737920343875,0.0,0.0,0.0,-0.012314242310822,60.0,10.048885345458984,-0.0,-7.941582680359718e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.0001012910506688,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001066643962985,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.878197357058525e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,0.0001066643817466,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0005059695104137,285.7727966308594,294.1499938964844,293.1499938964844,291.78009033203125,293.3045349121094,293.1499938964844,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792535031214,1.5131714548033415e-08,0.0010792383691295,-0.0386737920343875,0.0,0.0,0.0,-0.012314242310822,60.0,10.048885345458984,-0.0,-7.941582680359718e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001016038295347,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001069937716238,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,7.902524521341547e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0001069937570719,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0005075319204479,285.77691650390625,294.1499938964844,293.1499938964844,291.7576599121094,293.3016357421875,293.1499938964844,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825865902006,1.5521420593245242e-08,0.0010825711069628,-0.0396926887333393,0.0,0.0,0.0,-0.0125074377283453,60.0,10.016603469848633,-0.0,-7.990701789140078e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001016038295347,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001069937716238,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,7.902524521341547e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0001069937570719,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0005075319204479,285.77691650390625,294.1499938964844,293.1499938964844,291.7576599121094,293.3016357421875,293.1499938964844,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825865902006,1.5521420593245242e-08,0.0010825711069628,-0.0396926887333393,0.0,0.0,0.0,-0.0125074377283453,60.0,10.016603469848633,-0.0,-7.990701789140078e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0001017487447825,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001071463702828,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,7.913795707281679e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001071463557309,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.000508255790919,285.7790222167969,294.1499938964844,293.1499938964844,291.7471618652344,293.3002014160156,293.1499938964844,286.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841296752914,1.5701976607829238e-08,0.001084113959223,-0.0401647165417671,0.0,0.0,0.0,-0.0125969424843788,60.0,10.002533912658691,-0.0,-8.01351092150071e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001019007831928,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0001073064777301,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,7.92562059359625e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001073064631782,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0005090152844786,285.7811279296875,294.1499938964844,293.1499938964844,291.7371520996094,293.2987670898437,293.1499938964844,286.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857498273253,1.589140907753972e-08,0.0010857338784262,-0.0406599231064319,0.0,0.0,0.0,-0.0126908533275127,60.0,9.987312316894531,-0.0,-8.037476106892427e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0001021828502416,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0001076035041478,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.947559060994536e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001076034895959,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0005104242591187,285.7853698730469,294.1499938964844,293.1499938964844,291.7187805175781,293.29595947265625,293.1499938964844,286.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887556709349,1.6242850620074023e-08,0.0010887394892051,-0.0415785685181617,0.0,0.0,0.0,-0.0128650795668363,60.0,9.959879875183104,-0.0,-8.082032110223737e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0001021828502416,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0001076035041478,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.947559060994536e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001076034895959,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0005104242591187,285.7853698730469,294.1499938964844,293.1499938964844,291.7187805175781,293.29595947265625,293.1499938964844,286.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887556709349,1.6242850620074023e-08,0.0010887394892051,-0.0415785685181617,0.0,0.0,0.0,-0.0128650795668363,60.0,9.959879875183104,-0.0,-8.082032110223737e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001024486336973,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001078833884093,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,7.968231511767954e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001078833738574,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0005117519176565,285.7897033691406,294.1499938964844,293.1499938964844,291.70269775390625,293.2931823730469,293.1499938964844,286.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915879392996,1.6574000838431857e-08,0.0010915714083239,-0.042444072663784,0.0,0.0,0.0,-0.0130292456597089,60.0,9.9346342086792,-0.0,-8.124127504061107e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001024486336973,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001078833884093,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,7.968231511767954e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001078833738574,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0005117519176565,285.7897033691406,294.1499938964844,293.1499938964844,291.70269775390625,293.2931823730469,293.1499938964844,286.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915879392996,1.6574000838431857e-08,0.0010915714083239,-0.042444072663784,0.0,0.0,0.0,-0.0130292456597089,60.0,9.9346342086792,-0.0,-8.124127504061107e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0001026844402076,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001081317022908,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.986571290530264e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001081316877389,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0005129298078827,285.7940979003906,294.1499938964844,293.1499938964844,291.6891174316406,293.2904663085937,293.1499938964844,286.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940994834527,1.686780137788446e-08,0.001094082603231,-0.0432118847966194,0.0,0.0,0.0,-0.0131748905405402,60.0,9.913375854492188,-0.0,-8.161566711351045e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0001026844402076,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001081317022908,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.986571290530264e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001081316877389,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0005129298078827,285.7940979003906,294.1499938964844,293.1499938964844,291.6891174316406,293.2904663085937,293.1499938964844,286.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940994834527,1.686780137788446e-08,0.001094082603231,-0.0432118847966194,0.0,0.0,0.0,-0.0131748905405402,60.0,9.913375854492188,-0.0,-8.161566711351045e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.000102901016362,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001083597671822,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,8.003416587598622e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0001083597526303,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0005140116554684,285.7985534667969,294.1499938964844,293.1499938964844,291.67822265625,293.28778076171875,293.1499938964844,286.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964104440063,1.7137647745357754e-08,0.001096393330954,-0.043917030096054,0.0,0.0,0.0,-0.0133086815476417,60.0,9.894104957580566,-0.0,-8.196028744578143e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.000102901016362,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001083597671822,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,8.003416587598622e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0001083597526303,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0005140116554684,285.7985534667969,294.1499938964844,293.1499938964844,291.67822265625,293.28778076171875,293.1499938964844,286.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964104440063,1.7137647745357754e-08,0.001096393330954,-0.043917030096054,0.0,0.0,0.0,-0.0133086815476417,60.0,9.894104957580566,-0.0,-8.196028744578143e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001030080238706,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001084724499378,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,8.011738827917725e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001084724353859,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0005145461764186,285.8008117675781,294.1499938964844,293.1499938964844,291.673828125,293.2864685058594,293.1499938964844,286.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975487530231,1.727096865522526e-08,0.0010975315235555,-0.0442653931677341,0.0,0.0,0.0,-0.0133747654035687,60.0,9.884672164916992,-0.0,-8.213082480779121e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.000103097219835,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001085663752746,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,8.018676453502849e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001085663679987,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0005149917560629,285.8030700683594,294.1499938964844,293.1499938964844,291.6701965332031,293.28515625,293.1499938964844,286.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984966065734,1.738209753909814e-08,0.0010984792606905,-0.0445557609200477,0.0,0.0,0.0,-0.013429844751954,60.0,9.877084732055664,-0.0,-8.227311099062717e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0001032592190313,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001087369746528,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,8.031276956899092e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001087369601009,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0005158009589649,285.8076477050781,294.1499938964844,293.1499938964844,291.6652526855469,293.2825622558594,293.1499938964844,286.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002263054251,1.758394319040235e-08,0.0011002087267115,-0.0450831204652786,0.0,0.0,0.0,-0.0135299256071448,60.0,9.863364219665527,-0.0,-8.253185512785421e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0001032592190313,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001087369746528,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,8.031276956899092e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001087369601009,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0005158009589649,285.8076477050781,294.1499938964844,293.1499938964844,291.6652526855469,293.2825622558594,293.1499938964844,286.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002263054251,1.758394319040235e-08,0.0011002087267115,-0.0450831204652786,0.0,0.0,0.0,-0.0135299256071448,60.0,9.863364219665527,-0.0,-8.253185512785421e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0001033839289448,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001088682911358,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,8.040975808398798e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001088682838599,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.000516423897352,285.81231689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.280029296875,293.1499938964844,286.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015526251867,1.7739308688646815e-08,0.0011015348136425,-0.0454890206456184,0.0,0.0,0.0,-0.0136069348081946,60.0,9.853222846984863,-0.0,-8.273129736835474e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0001033839289448,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001088682911358,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,8.040975808398798e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001088682838599,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.000516423897352,285.81231689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.280029296875,293.1499938964844,286.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015526251867,1.7739308688646815e-08,0.0011015348136425,-0.0454890206456184,0.0,0.0,0.0,-0.0136069348081946,60.0,9.853222846984863,-0.0,-8.273129736835474e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001034885353874,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001089784491341,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,8.049111784202978e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001089784345822,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.000516946427524,285.8170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2775573730469,293.1499938964844,286.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026703286916,1.7869639989953612e-08,0.0011026525171473,-0.0458294972777366,0.0,0.0,0.0,-0.0136715611442923,60.0,9.844682693481444,-0.0,-8.289877939660074e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001034885353874,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001089784491341,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,8.049111784202978e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001089784345822,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.000516946427524,285.8170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2775573730469,293.1499938964844,286.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026703286916,1.7869639989953612e-08,0.0011026525171473,-0.0458294972777366,0.0,0.0,0.0,-0.0136715611442923,60.0,9.844682693481444,-0.0,-8.289877939660074e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001035736786434,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001090681107598,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,8.055734360823408e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001090680962079,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0005173717509023,285.8218078613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2751159667969,293.1499938964844,286.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035772040486,1.7975716914975237e-08,0.001103559276089,-0.0461065992712974,0.0,0.0,0.0,-0.0137241464108228,60.0,9.836470603942873,-0.0,-8.303522491814874e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001035736786434,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001090681107598,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,8.055734360823408e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001090680962079,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0005173717509023,285.8218078613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2751159667969,293.1499938964844,286.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035772040486,1.7975716914975237e-08,0.001103559276089,-0.0461065992712974,0.0,0.0,0.0,-0.0137241464108228,60.0,9.836470603942873,-0.0,-8.303522491814874e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001036188041325,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.000109115630039,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,8.05924428277649e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.000109115615487,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0005175971891731,285.8241882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2738952636719,293.1499938964844,286.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040567187592,1.8031933279871737e-08,0.0011040386743843,-0.0462534539401531,0.0,0.0,0.0,-0.0137520097196102,60.0,9.83273220062256,-0.0,-8.310757948493119e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001036519606714,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0001091505400836,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,8.061822882154956e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001091505328076,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0005177627899684,285.8265991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.272705078125,293.1499938964844,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.807323180003096e-08,0.0011043888516724,-0.0463613346219062,0.0,0.0,0.0,-0.0137724680826067,60.0,9.82850170135498,-0.0,-8.316075650327549e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0001037077163346,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0001092092643375,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,8.06615935289301e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001092092497856,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005180413136258,285.8314208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.27032470703125,293.1499938964844,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142698010592543e-08,0.0011049860622733,-0.0465427860617637,0.0,0.0,0.0,-0.0138069214299321,60.0,9.81943416595459,-0.0,-8.325023514998976e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0001037077163346,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0001092092643375,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,8.06615935289301e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001092092497856,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005180413136258,285.8314208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.27032470703125,293.1499938964844,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142698010592543e-08,0.0011049860622733,-0.0465427860617637,0.0,0.0,0.0,-0.0138069214299321,60.0,9.81943416595459,-0.0,-8.325023514998976e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.000103741280327,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0001092446036636,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,8.068769966484979e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0001092445963877,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0005182090098969,285.8363342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105359988287,1.8184502792450985e-08,0.0011053418274968,-0.0466519854962825,0.0,0.0,0.0,-0.0138276368379592,60.0,9.808985710144045,-0.0,-8.330410850021509e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.000103741280327,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0001092446036636,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,8.068769966484979e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0001092445963877,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0005182090098969,285.8363342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105359988287,1.8184502792450985e-08,0.0011053418274968,-0.0466519854962825,0.0,0.0,0.0,-0.0138276368379592,60.0,9.808985710144045,-0.0,-8.330410850021509e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001037583933793,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001092626262106,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,8.070100739132613e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001092626116587,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0005182944587431,285.8412780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2657165527344,293.1499938964844,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055436916649,1.8205806640025912e-08,0.0011055254144594,-0.0467076301574707,0.0,0.0,0.0,-0.0138382064178586,60.0,9.79745101928711,-0.0,-8.333157097695222e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
