time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001037583933793,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001092626262106,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,8.070100739132613e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001092626116587,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0005182944587431,285.8412780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2657165527344,293.1499938964844,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055436916649,1.8205806640025912e-08,0.0011055254144594,-0.0467076301574707,0.0,0.0,0.0,-0.0138382064178586,60.0,9.79745101928711,-0.0,-8.333157097695222e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.000103748498077,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001092521997634,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,8.069330942817032e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001092521924874,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.000518245040439,285.8462829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.26348876953125,293.1499938964844,286.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054363567382,1.8193457407278402e-08,0.001105418195948,-0.0466753765940666,0.0,0.0,0.0,-0.0138320755213499,60.0,9.783968925476074,-0.0,-8.331565481967118e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.000103748498077,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001092521997634,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,8.069330942817032e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001092521924874,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.000518245040439,285.8462829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.26348876953125,293.1499938964844,286.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054363567382,1.8193457407278402e-08,0.001105418195948,-0.0466753765940666,0.0,0.0,0.0,-0.0138320755213499,60.0,9.783968925476074,-0.0,-8.331565481967118e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0001037377587636,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001092408929252,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,8.068495662882924e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.0001092408783733,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0005181913729757,285.8487854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.26239013671875,293.1499938964844,286.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.8180065453066163e-08,0.0011053029447793,-0.046640396118164,0.0,0.0,0.0,-0.0138254323974251,60.0,9.776829719543455,-0.0,-8.329839573661958e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001037208858178,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001092231250368,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,8.067183807725087e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001092231177608,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0005181071464903,285.851318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.26129150390625,293.1499938964844,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159036940801343e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150071725249,60.0,9.769238471984863,-0.0,-8.327129563667769e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.000103672624391,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001091723024728,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,8.063429413596168e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001091722879209,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0005178660503588,285.8564147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2591552734375,293.1499938964844,286.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046297149732,1.8098884169148732e-08,0.0011046116705983,-0.0464283376932144,0.0,0.0,0.0,-0.0137852020561695,60.0,9.752989768981934,-0.0,-8.319378963506099e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.000103672624391,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001091723024728,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,8.063429413596168e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001091722879209,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0005178660503588,285.8564147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2591552734375,293.1499938964844,286.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046297149732,1.8098884169148732e-08,0.0011046116705983,-0.0464283376932144,0.0,0.0,0.0,-0.0137852020561695,60.0,9.752989768981934,-0.0,-8.319378963506099e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,0.0001036006215144,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001090964797185,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,8.057829836616293e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001090964724426,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,0.000517506385222,285.86151123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2570495605469,293.1499938964844,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038613738492,1.8009155056120107e-08,0.0011038434458896,-0.0461939498782157,0.0,0.0,0.0,-0.0137407146394252,60.0,9.735007286071776,-0.0,-8.307826249165373e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,0.0001036006215144,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001090964797185,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,8.057829836616293e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001090964724426,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,0.000517506385222,285.86151123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2570495605469,293.1499938964844,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038613738492,1.8009155056120107e-08,0.0011038434458896,-0.0461939498782157,0.0,0.0,0.0,-0.0137407146394252,60.0,9.735007286071776,-0.0,-8.307826249165373e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0001035035820677,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.0001089942888938,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,8.050281758187339e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001089942816179,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0005170216318219,285.86669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2549743652344,293.1499938964844,286.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028266744688,1.7888217129780063e-08,0.0011028088629245,-0.045878030359745,0.0,0.0,0.0,-0.0136807588860392,60.0,9.714879035949709,-0.0,-8.292266784337698e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0001035035820677,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.0001089942888938,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,8.050281758187339e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001089942816179,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0005170216318219,285.86669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2549743652344,293.1499938964844,286.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028266744688,1.7888217129780063e-08,0.0011028088629245,-0.045878030359745,0.0,0.0,0.0,-0.0136807588860392,60.0,9.714879035949709,-0.0,-8.292266784337698e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001033943772199,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001088792996597,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,8.041788532864302e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001088792851078,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0005164761678315,285.87188720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2529602050781,293.1499938964844,286.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016624048352,1.7752135761384125e-08,0.0011016445932909,-0.0455225296318531,0.0,0.0,0.0,-0.0136132938787341,60.0,9.693767547607422,-0.0,-8.2747774854397e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001033943772199,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001088792996597,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,8.041788532864302e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001088792851078,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0005164761678315,285.87188720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2529602050781,293.1499938964844,286.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016624048352,1.7752135761384125e-08,0.0011016445932909,-0.0455225296318531,0.0,0.0,0.0,-0.0136132938787341,60.0,9.693767547607422,-0.0,-8.2747774854397e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001033345179166,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001088162607629,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,8.037132647586986e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.000108816246211,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0005161771550774,285.8744812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.251953125,293.1499938964844,286.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010244488716,1.7677535879556672e-08,0.0011010067537426,-0.0453276373445987,0.0,0.0,0.0,-0.0135763119906187,60.0,9.682734489440918,-0.0,-8.265197237733447e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001032731452141,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001087516284314,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,8.03235889179632e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0001087516138795,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0005158705753274,285.8771057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2509460449219,293.1499938964844,286.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003704275935,1.7601053059479458e-08,0.0011003528488799,-0.0451278239488601,0.0,0.0,0.0,-0.0135383969172835,60.0,9.671457290649414,-0.0,-8.25538108983892e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001031426800182,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0001086142437998,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,8.02221184130758e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001086142292479,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0005152188823558,285.88238525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2489929199219,293.1499938964844,286.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989803122356,1.7438479105180704e-08,0.0010989629663527,-0.0447030663490295,0.0,0.0,0.0,-0.013457803055644,60.0,9.64822483062744,-0.0,-8.234534476514457e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001031426800182,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0001086142437998,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,8.02221184130758e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001086142292479,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0005152188823558,285.88238525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2489929199219,293.1499938964844,286.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989803122356,1.7438479105180704e-08,0.0010989629663527,-0.0447030663490295,0.0,0.0,0.0,-0.013457803055644,60.0,9.64822483062744,-0.0,-8.234534476514457e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001029994527925,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001084634204744,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,8.011071622604504e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001084634059225,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0005145034519955,285.8876647949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2471008300781,293.1499938964844,286.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974543401971,1.7260003204455643e-08,0.0010974371107295,-0.0442367419600486,0.0,0.0,0.0,-0.0133693264797329,60.0,9.624019622802734,-0.0,-8.211679158875995e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001029994527925,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001084634204744,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,8.011071622604504e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001084634059225,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0005145034519955,285.8876647949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2471008300781,293.1499938964844,286.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974543401971,1.7260003204455643e-08,0.0010974371107295,-0.0442367419600486,0.0,0.0,0.0,-0.0133693264797329,60.0,9.624019622802734,-0.0,-8.211679158875995e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001028401020448,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001082956150639,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,7.998677756404504e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.000108295600512,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0005137074622325,285.8930053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957564227283,1.7061431378806446e-08,0.0010957394260913,-0.043717872351408,0.0,0.0,0.0,-0.0132708866149187,60.0,9.598685264587402,-0.0,-8.18628791421361e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001028401020448,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001082956150639,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,7.998677756404504e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.000108295600512,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0005137074622325,285.8930053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957564227283,1.7061431378806446e-08,0.0010957394260913,-0.043717872351408,0.0,0.0,0.0,-0.0132708866149187,60.0,9.598685264587402,-0.0,-8.18628791421361e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001026634708978,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001081096124835,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,7.984940020833164e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001081096052075,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0005128251505084,285.8983459472656,294.1499938964844,293.1499938964844,291.6635437011719,293.243408203125,293.1499938964844,286.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938743362203,1.6841331884620562e-08,0.0010938574559986,-0.0431427173316478,0.0,0.0,0.0,-0.0131617747247219,60.0,9.572051048278809,-0.0,-8.15819021227071e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001026634708978,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001081096124835,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,7.984940020833164e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001081096052075,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0005128251505084,285.8983459472656,294.1499938964844,293.1499938964844,291.6635437011719,293.243408203125,293.1499938964844,286.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938743362203,1.6841331884620562e-08,0.0010938574559986,-0.0431427173316478,0.0,0.0,0.0,-0.0131617747247219,60.0,9.572051048278809,-0.0,-8.15819021227071e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001025694509735,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001080106012523,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,7.977626955835149e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0001080105939763,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0005123554728925,285.9010314941406,294.1499938964844,293.1499938964844,291.6635437011719,293.24249267578125,293.1499938964844,286.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109287223313,1.6724174045634754e-08,0.0010928554693236,-0.0428365468978881,0.0,0.0,0.0,-0.0131036937236785,60.0,9.558270454406738,-0.0,-8.1432538934223e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0001024719676934,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0001079079520422,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,7.97004540800117e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001079079374903,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0005118685658089,285.9037475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2416076660156,293.1499938964844,286.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918335756286,1.6602703212242886e-08,0.0010918169282376,-0.0425190888345241,0.0,0.0,0.0,-0.0130434762686491,60.0,9.544187545776367,-0.0,-8.127781114808388e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001022700816974,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001076953485608,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,7.954342436278239e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001076953412848,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0005108600598759,285.9091491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2398376464844,293.1499938964844,286.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896825697273,1.6351132003933344e-08,0.0010896661551669,-0.0418615862727165,0.0,0.0,0.0,-0.0129187637940049,60.0,9.51530647277832,-0.0,-8.095784664874375e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001022700816974,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001076953485608,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,7.954342436278239e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001076953412848,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0005108600598759,285.9091491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2398376464844,293.1499938964844,286.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896825697273,1.6351132003933344e-08,0.0010896661551669,-0.0418615862727165,0.0,0.0,0.0,-0.0129187637940049,60.0,9.51530647277832,-0.0,-8.095784664874375e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001020632116706,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001074775063898,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,7.938252383610234e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0001074774991138,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0005098266992717,285.9145812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2381286621094,293.1499938964844,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874781291931,1.6093359533897456e-08,0.0010874619474634,-0.0411878153681755,0.0,0.0,0.0,-0.0127909742295742,60.0,9.48580837249756,-0.0,-8.06306417189262e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001020632116706,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001074775063898,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,7.938252383610234e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0001074774991138,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0005098266992717,285.9145812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2381286621094,293.1499938964844,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874781291931,1.6093359533897456e-08,0.0010874619474634,-0.0411878153681755,0.0,0.0,0.0,-0.0127909742295742,60.0,9.48580837249756,-0.0,-8.06306417189262e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001018566763377,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001072600134648,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,7.92218852438964e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0001072600061888,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0005087950266897,285.9200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2364501953125,293.1499938964844,286.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852771811187,1.5836000955005147e-08,0.0010852613486349,-0.0405150838196277,0.0,0.0,0.0,-0.012663391418755,60.0,9.456021308898926,-0.0,-8.030462339547739e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001018566763377,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001072600134648,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,7.92218852438964e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0001072600061888,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0005087950266897,285.9200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2364501953125,293.1499938964844,286.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852771811187,1.5836000955005147e-08,0.0010852613486349,-0.0405150838196277,0.0,0.0,0.0,-0.012663391418755,60.0,9.456021308898926,-0.0,-8.030462339547739e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001016586829791,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001070515208994,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,7.906789687694982e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001070515136234,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0005078060203231,285.925537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831676190719,1.5589293411721883e-08,0.0010831520194187,-0.0398701317608356,0.0,0.0,0.0,-0.0125410882756114,60.0,9.426511764526367,-0.0,-7.999271645076078e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001016586829791,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001070515208994,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,7.906789687694982e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001070515136234,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0005078060203231,285.925537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831676190719,1.5589293411721883e-08,0.0010831520194187,-0.0398701317608356,0.0,0.0,0.0,-0.0125410882756114,60.0,9.426511764526367,-0.0,-7.999271645076078e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001015634043142,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001069511854439,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,7.899379124864936e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0001069511781679,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0005073301144875,285.92828369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2340087890625,293.1499938964844,286.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821527102962,1.5470568826003728e-08,0.0010821372270584,-0.0395597405731678,0.0,0.0,0.0,-0.0124822342768311,60.0,9.411965370178224,-0.0,-7.984283456607957e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001014724330161,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001068553901859,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,7.892303256085142e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001068553829099,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0005068756872788,285.9310302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183203496,1.5357214167011083e-08,0.0010811678366735,-0.0392633788287639,0.0,0.0,0.0,-0.0124260382726788,60.0,9.397659301757812,-0.0,-7.96998591567899e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001013046348816,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001066786935552,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,7.879252370912582e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001066786790033,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0005060374969616,285.93658447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793949477374,1.5148128085229473e-08,0.0010793798137456,-0.0387167036533355,0.0,0.0,0.0,-0.0123223848640918,60.0,9.3699951171875,-0.0,-7.94364822809257e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001013046348816,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001066786935552,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,7.879252370912582e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001066786790033,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0005060374969616,285.93658447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793949477374,1.5148128085229473e-08,0.0010793798137456,-0.0387167036533355,0.0,0.0,0.0,-0.0123223848640918,60.0,9.3699951171875,-0.0,-7.94364822809257e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001011545100482,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0001065206015482,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,7.86757591413334e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001065205869963,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0005052876076661,285.942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777949355542,1.4961058170115393e-08,0.001077780034393,-0.0382275655865669,0.0,0.0,0.0,-0.0122296456247568,60.0,9.343595504760742,-0.0,-7.920120026483346e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001011545100482,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0001065206015482,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,7.86757591413334e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001065205869963,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0005052876076661,285.942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777949355542,1.4961058170115393e-08,0.001077780034393,-0.0382275655865669,0.0,0.0,0.0,-0.0122296456247568,60.0,9.343595504760742,-0.0,-7.920120026483346e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
