time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001010295600281,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001063890231307,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,7.857857417548075e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001063890085788,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0005046634469181,285.9476928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764636099338,1.4805359604963542e-08,0.0010764488251879,-0.0378204323351383,0.0,0.0,0.0,-0.0121524594724178,60.0,9.318973541259766,-0.0,-7.900563758767022e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001010295600281,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001063890231307,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,7.857857417548075e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001063890085788,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0005046634469181,285.9476928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764636099338,1.4805359604963542e-08,0.0010764488251879,-0.0378204323351383,0.0,0.0,0.0,-0.0121524594724178,60.0,9.318973541259766,-0.0,-7.900563758767022e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0001009284169413,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0001062825103872,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,7.84999065217562e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0001062824958353,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0005041582044214,285.95330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753856040537,1.4679320869959156e-08,0.0010753709357231,-0.0374908447265625,0.0,0.0,0.0,-0.0120899761095643,60.0,9.296159744262695,-0.0,-7.884751340725418e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0001009284169413,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0001062825103872,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,7.84999065217562e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0001062824958353,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0005041582044214,285.95330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753856040537,1.4679320869959156e-08,0.0010753709357231,-0.0374908447265625,0.0,0.0,0.0,-0.0120899761095643,60.0,9.296159744262695,-0.0,-7.884751340725418e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001008889448712,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001062409428413,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.846920198062435e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001062409355654,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0005039609968662,285.95611572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2263488769531,293.1499938964844,286.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749654611572,1.4630136213611422e-08,0.001074950909242,-0.0373622253537178,0.0,0.0,0.0,-0.012065595947206,60.0,9.285592079162598,-0.0,-7.878584540321756e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0001008563049254,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001062065712176,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,7.844381616450846e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0001062065639416,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.000503797957208,285.9589233398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2256164550781,293.1499938964844,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746177285909,1.4589462082881257e-08,0.0010746031766757,-0.0372558571398258,0.0,0.0,0.0,-0.012045431882143,60.0,9.27556610107422,-0.0,-7.87348710673541e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001008122926577,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001061602233676,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,7.840958278393373e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001061602160916,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0005035781068727,285.964599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.22418212890625,293.1499938964844,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741479927673,1.4534609960037416e-08,0.0010741334408521,-0.0371124148368835,0.0,0.0,0.0,-0.0120182363316416,60.0,9.2571382522583,-0.0,-7.86661473739514e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001008122926577,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001061602233676,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,7.840958278393373e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001061602160916,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0005035781068727,285.964599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.22418212890625,293.1499938964844,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741479927673,1.4534609960037416e-08,0.0010741334408521,-0.0371124148368835,0.0,0.0,0.0,-0.0120182363316416,60.0,9.2571382522583,-0.0,-7.86661473739514e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001007969913189,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001061441143974,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,7.839768659323454e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001061441071215,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0005035017384216,285.97027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2227783203125,293.1499938964844,286.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739848949015,1.4515542545723292e-08,0.0010739703429862,-0.0370625481009483,0.0,0.0,0.0,-0.0120087834075093,60.0,9.241029739379885,-0.0,-7.864227313802985e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001007969913189,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001061441143974,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,7.839768659323454e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001061441071215,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0005035017384216,285.97027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2227783203125,293.1499938964844,286.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739848949015,1.4515542545723292e-08,0.0010739703429862,-0.0370625481009483,0.0,0.0,0.0,-0.0120087834075093,60.0,9.241029739379885,-0.0,-7.864227313802985e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0001008093749987,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001061571529135,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.84073126851581e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0001061571383615,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0005035635549575,285.9759826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2214050292969,293.1499938964844,286.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741166770458,1.4530954217661929e-08,0.0010741021251305,-0.0371028520166873,0.0,0.0,0.0,-0.0120164239779114,60.0,9.227261543273926,-0.0,-7.86615714787331e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0001008093749987,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001061571529135,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.84073126851581e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0001061571383615,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0005035635549575,285.9759826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2214050292969,293.1499938964844,286.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741166770458,1.4530954217661929e-08,0.0010741021251305,-0.0371028520166873,0.0,0.0,0.0,-0.0120164239779114,60.0,9.227261543273926,-0.0,-7.86615714787331e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001008425242616,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001061920629581,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.843309867894277e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001061920556821,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0005037291557528,285.9817199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2200622558594,293.1499938964844,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744697647169,1.4572251849642726e-08,0.0010744550963863,-0.0372108519077301,0.0,0.0,0.0,-0.0120368963107466,60.0,9.21544075012207,-0.0,-7.87133060953238e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001008425242616,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001061920629581,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.843309867894277e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001061920556821,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0005037291557528,285.9817199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2200622558594,293.1499938964844,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744697647169,1.4572251849642726e-08,0.0010744550963863,-0.0372108519077301,0.0,0.0,0.0,-0.0120368963107466,60.0,9.21544075012207,-0.0,-7.87133060953238e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0001008670515147,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0001062178926076,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,7.845217623980716e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001062178853317,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.000503851682879,285.984619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2193908691406,293.1499938964844,286.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074731349945,1.4602811404529348e-08,0.0010747167980298,-0.0372907668352127,0.0,0.0,0.0,-0.0120520470663905,60.0,9.210265159606934,-0.0,-7.87515972433539e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001008957551675,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,0.0001062481169356,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,7.847450615372509e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001062481096596,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0005039950483478,285.98748779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.21875,293.1499938964844,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750372894108,1.4638569467706476e-08,0.0010750226210802,-0.0373842790722847,0.0,0.0,0.0,-0.0120697747915983,60.0,9.20549488067627,-0.0,-7.879641827912567e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0001009649349725,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001063209638232,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,7.852830458432436e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0001063209565472,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0005043406272307,285.9932861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2174377441406,293.1499938964844,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757737327367,1.4724750307948398e-08,0.0010757589479908,-0.0376096442341804,0.0,0.0,0.0,-0.0121124954894185,60.0,9.19701862335205,-0.0,-7.890449182923477e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0001009649349725,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001063209638232,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,7.852830458432436e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0001063209565472,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0005043406272307,285.9932861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2174377441406,293.1499938964844,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757737327367,1.4724750307948398e-08,0.0010757589479908,-0.0376096442341804,0.0,0.0,0.0,-0.0121124954894185,60.0,9.19701862335205,-0.0,-7.890449182923477e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001010495834634,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001064101015799,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,7.85941447247751e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.000106410094304,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0005047634476795,285.9991149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2161560058594,293.1499938964844,286.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766756022349,1.483021261350359e-08,0.0010766607010737,-0.0378854237496852,0.0,0.0,0.0,-0.0121647771447896,60.0,9.190000534057615,-0.0,-7.903683751919743e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001010495834634,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001064101015799,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,7.85941447247751e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.000106410094304,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0005047634476795,285.9991149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2161560058594,293.1499938964844,286.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766756022349,1.483021261350359e-08,0.0010766607010737,-0.0378854237496852,0.0,0.0,0.0,-0.0121647771447896,60.0,9.190000534057615,-0.0,-7.903683751919743e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0001011467174976,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0001065123869921,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,7.866969099268317e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001065123797161,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0005052486667409,286.0049743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.21490478515625,293.1499938964844,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777104180306,1.4951227811366152e-08,0.0010776954004541,-0.0382018648087978,0.0,0.0,0.0,-0.0122247692197561,60.0,9.184210777282717,-0.0,-7.918884392665859e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0001011467174976,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0001065123869921,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,7.866969099268317e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001065123797161,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0005052486667409,286.0049743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.21490478515625,293.1499938964844,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777104180306,1.4951227811366152e-08,0.0010776954004541,-0.0382018648087978,0.0,0.0,0.0,-0.0122247692197561,60.0,9.184210777282717,-0.0,-7.918884392665859e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001012556822388,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0001066271288436,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,7.875444134697318e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0001066271215677,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0005057929665781,286.0108642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21368408203125,293.1499938964844,286.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788713116198,1.5086989435530995e-08,0.001078856177628,-0.0385568439960479,0.0,0.0,0.0,-0.0122920712456107,60.0,9.17955207824707,-0.0,-7.93595447134976e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001012556822388,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0001066271288436,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,7.875444134697318e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0001066271215677,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0005057929665781,286.0108642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21368408203125,293.1499938964844,286.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788713116198,1.5086989435530995e-08,0.001078856177628,-0.0385568439960479,0.0,0.0,0.0,-0.0122920712456107,60.0,9.17955207824707,-0.0,-7.93595447134976e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001013140426948,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001066885888576,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,7.879983604652807e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0001066885815816,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0005060845287516,286.0138244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794934350997,1.5159704602751845e-08,0.0010794781846925,-0.0387469753623008,0.0,0.0,0.0,-0.0123281208798289,60.0,9.177620887756348,-0.0,-7.945104840700878e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001013747023534,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001067524644895,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.884701335569844e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001067524572135,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0005063874996267,286.01678466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801396565511,1.5235279704484128e-08,0.001080124406144,-0.0389445796608924,0.0,0.0,0.0,-0.0123655870556831,60.0,9.175915718078612,-0.0,-7.954621139560913e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001015022353385,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001068867641151,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,7.89462064858526e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0001068867568392,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0005070245824754,286.0227355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814981069415,1.5394178376482163e-08,0.001081482740119,-0.0393600240349769,0.0,0.0,0.0,-0.0124443573877215,60.0,9.173094749450684,-0.0,-7.974647076025576e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001015022353385,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001068867641151,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,7.89462064858526e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0001068867568392,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0005070245824754,286.0227355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814981069415,1.5394178376482163e-08,0.001081482740119,-0.0393600240349769,0.0,0.0,0.0,-0.0124443573877215,60.0,9.173094749450684,-0.0,-7.974647076025576e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001016380410874,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.000107029773062,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,7.90518315625377e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001070297657861,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0005077029345557,286.0287170410156,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829450329765,1.5563379918148712e-08,0.0010829294333234,-0.0398023836314678,0.0,0.0,0.0,-0.0125282369554042,60.0,9.171086311340332,-0.0,-7.995999595777904e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001016380410874,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.000107029773062,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,7.90518315625377e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001070297657861,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0005077029345557,286.0287170410156,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829450329765,1.5563379918148712e-08,0.0010829294333234,-0.0398023836314678,0.0,0.0,0.0,-0.0125282369554042,60.0,9.171086311340332,-0.0,-7.995999595777904e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001017805552692,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001071798469638,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,7.916268077678978e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001071798396878,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0005084148142486,286.0347595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844634380191,1.574094454781516e-08,0.0010844477219507,-0.0402665883302688,0.0,0.0,0.0,-0.0126162627711892,60.0,9.169776916503906,-0.0,-8.018437824830471e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001017805552692,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001071798469638,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,7.916268077678978e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001071798396878,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0005084148142486,286.0347595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844634380191,1.574094454781516e-08,0.0010844477219507,-0.0402665883302688,0.0,0.0,0.0,-0.0126162627711892,60.0,9.169776916503906,-0.0,-8.018437824830471e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001019292540149,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001073364328476,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,7.927833212306723e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001073364255717,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0005091576022095,286.0408020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860477341338,1.5926213237094092e-08,0.0010860317852348,-0.040750902146101,0.0,0.0,0.0,-0.0127081079408526,60.0,9.16909122467041,-0.0,-8.041882892939611e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001019292540149,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001073364328476,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,7.927833212306723e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001073364255717,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0005091576022095,286.0408020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860477341338,1.5926213237094092e-08,0.0010860317852348,-0.040750902146101,0.0,0.0,0.0,-0.0127081079408526,60.0,9.16909122467041,-0.0,-8.041882892939611e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001020057243295,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001074169631465,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,7.933780580060557e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001074169558705,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0005095396190881,286.0438232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2073059082031,293.1499938964844,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868625249713,1.602148813617532e-08,0.0010868465760722,-0.0409999527037143,0.0,0.0,0.0,-0.0127553408965468,60.0,9.168973922729492,-0.0,-8.053952882391968e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001020833660732,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001074987230822,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.939819624880329e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001074987158062,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0005099274567328,286.046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876898886635,1.61182303060059e-08,0.0010876737069338,-0.0412528328597545,0.0,0.0,0.0,-0.0128032993525266,60.0,9.168981552124023,-0.0,-8.06621827109666e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001022415744955,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001076653206837,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,7.952124724397436e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001076653134077,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.000510717742145,286.052978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315345519046787e-08,0.0010893589351326,-0.0417680516839027,0.0,0.0,0.0,-0.012901016511023,60.0,9.16930103302002,-0.0,-8.091237901908246e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001022415744955,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001076653206837,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,7.952124724397436e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001076653134077,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.000510717742145,286.052978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315345519046787e-08,0.0010893589351326,-0.0417680516839027,0.0,0.0,0.0,-0.012901016511023,60.0,9.16930103302002,-0.0,-8.091237901908246e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001024036464514,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001078359928214,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,7.964730320964009e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001078359855455,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.000511527294293,286.0591125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,286.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911021381616,1.651728354090665e-08,0.0010910856071859,-0.0422958433628082,0.0,0.0,0.0,-0.013001125305891,60.0,9.170022010803224,-0.0,-8.116909810951256e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
