time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001024036464514,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001078359928214,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,7.964730320964009e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001078359855455,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.000511527294293,286.0591125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,286.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911021381616,1.651728354090665e-08,0.0010910856071859,-0.0422958433628082,0.0,0.0,0.0,-0.013001125305891,60.0,9.170022010803224,-0.0,-8.116909810951256e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.000102566278656,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001080072543118,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.977379573276266e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001080072470358,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0005123396986164,286.0652770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928348638117,1.6719912565577033e-08,0.0010928182164207,-0.042825412005186,0.0,0.0,0.0,-0.0131015768274664,60.0,9.170984268188477,-0.0,-8.142710328229441e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.000102566278656,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001080072543118,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.977379573276266e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001080072470358,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0005123396986164,286.0652770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928348638117,1.6719912565577033e-08,0.0010928182164207,-0.042825412005186,0.0,0.0,0.0,-0.0131015768274664,60.0,9.170984268188477,-0.0,-8.142710328229441e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001027232065098,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0001081725058611,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,7.989584992174059e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001081724985851,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0005131235811859,286.07147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2025451660156,293.1499938964844,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945068206638,1.6915437939246658e-08,0.0010944899404421,-0.0433363728225231,0.0,0.0,0.0,-0.0131985060870647,60.0,9.171836853027344,-0.0,-8.16764540445547e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001027232065098,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0001081725058611,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,7.989584992174059e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001081724985851,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0005131235811859,286.07147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2025451660156,293.1499938964844,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945068206638,1.6915437939246658e-08,0.0010944899404421,-0.0433363728225231,0.0,0.0,0.0,-0.0131985060870647,60.0,9.171836853027344,-0.0,-8.16764540445547e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0001027988910209,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0001082522067008,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.995471241883934e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001082521994248,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0005135016399435,286.0745849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2020263671875,293.1499938964844,286.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953129967674,1.70097393947799e-08,0.0010952960001304,-0.043582797050476,0.0,0.0,0.0,-0.0132452538236975,60.0,9.17214012145996,-0.0,-8.17968484057019e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0001028724364005,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001083296519936,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,8.001191599760205e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001083296447177,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0005138689884915,286.07769775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2015380859375,293.1499938964844,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960964718833,1.7101370985983522e-08,0.001096079358831,-0.0438222438097,0.0,0.0,0.0,-0.0132906790822744,60.0,9.17232894897461,-0.0,-8.19139245322731e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001030127386911,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.000108477397589,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,8.012104080989957e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000108477390313,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0005145698669366,286.0839538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.72761822625489e-08,0.0010975744808092,-0.0442790165543556,0.0,0.0,0.0,-0.0133773414418101,60.0,9.1723051071167,-0.0,-8.213749680408e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001030127386911,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.000108477397589,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,8.012104080989957e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000108477390313,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0005145698669366,286.0839538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.72761822625489e-08,0.0010975744808092,-0.0442790165543556,0.0,0.0,0.0,-0.0133773414418101,60.0,9.1723051071167,-0.0,-8.213749680408e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.000103140468127,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001086119009414,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,8.022038673516363e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001086118936655,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0005152078811079,286.0902099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1995544433594,293.1499938964844,286.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098952605389,1.7435324295433933e-08,0.0010989351430907,-0.0446948297321796,0.0,0.0,0.0,-0.0134562347084283,60.0,9.171486854553224,-0.0,-8.234130177697807e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.000103140468127,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001086119009414,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,8.022038673516363e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001086118936655,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0005152078811079,286.0902099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1995544433594,293.1499938964844,286.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098952605389,1.7435324295433933e-08,0.0010989351430907,-0.0446948297321796,0.0,0.0,0.0,-0.0134562347084283,60.0,9.171486854553224,-0.0,-8.234130177697807e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001032549480441,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0001087324562831,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,8.030942262848839e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001087324490072,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0005157797713764,286.0965270996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1986083984375,293.1499938964844,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001724051311,1.7577965749637773e-08,0.0011001548264175,-0.0450675040483474,0.0,0.0,0.0,-0.0135269481688737,60.0,9.16978931427002,-0.0,-8.252418837173536e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001032549480441,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0001087324562831,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,8.030942262848839e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001087324490072,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0005157797713764,286.0965270996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1986083984375,293.1499938964844,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001724051311,1.7577965749637773e-08,0.0011001548264175,-0.0450675040483474,0.0,0.0,0.0,-0.0135269481688737,60.0,9.16978931427002,-0.0,-8.252418837173536e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001033535663736,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0001088363060262,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,8.038612577365711e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001088362987502,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0005162723828107,286.10284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1976623535156,293.1499938964844,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012230534106,1.7700834575862245e-08,0.0011012053582817,-0.0453885085880756,0.0,0.0,0.0,-0.0135878594592213,60.0,9.16701316833496,-0.0,-8.268188622650997e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001033535663736,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0001088363060262,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,8.038612577365711e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001088362987502,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0005162723828107,286.10284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1976623535156,293.1499938964844,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012230534106,1.7700834575862245e-08,0.0011012053582817,-0.0453885085880756,0.0,0.0,0.0,-0.0135878594592213,60.0,9.16701316833496,-0.0,-8.268188622650997e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001033955122693,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001088804783648,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,8.041875116759911e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0001088804710889,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0005164818721823,286.10601806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1972045898437,293.1499938964844,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016696225851,1.775309677043424e-08,0.0011016519274562,-0.0455250404775142,0.0,0.0,0.0,-0.0136137651279568,60.0,9.165104866027832,-0.0,-8.274900409332987e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001034335728036,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001089205543394,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,8.044835703913122e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001089205470634,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0005166720366105,286.10919189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,293.1499938964844,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020747479051,1.780051661626203e-08,0.0011020570527762,-0.0456489250063896,0.0,0.0,0.0,-0.0136372717097401,60.0,9.162908554077148,-0.0,-8.28099331329213e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001034976667142,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0001089880461222,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.0498204624746e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001089880388462,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0005169921787455,286.1155700683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027584550902,1.788036740890675e-08,0.0011027406435459,-0.0458575226366519,0.0,0.0,0.0,-0.0136768613010644,60.0,9.157695770263672,-0.0,-8.291257813652919e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001034976667142,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0001089880461222,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.0498204624746e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001089880388462,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0005169921787455,286.1155700683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027584550902,1.788036740890675e-08,0.0011027406435459,-0.0458575226366519,0.0,0.0,0.0,-0.0136768613010644,60.0,9.157695770263672,-0.0,-8.291257813652919e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0001035389141179,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001090314763132,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,8.053028432186693e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001090314763132,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0005171981756575,286.1219482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1949462890625,293.1499938964844,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031978065147,1.793175208320008e-08,0.0011031798785552,-0.0459917560219764,0.0,0.0,0.0,-0.0137023348361253,60.0,9.150846481323242,-0.0,-8.297866571638225e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0001035389141179,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001090314763132,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,8.053028432186693e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001090314763132,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0005171981756575,286.1219482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1949462890625,293.1499938964844,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031978065147,1.793175208320008e-08,0.0011031798785552,-0.0459917560219764,0.0,0.0,0.0,-0.0137023348361253,60.0,9.150846481323242,-0.0,-8.297866571638225e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001035591121762,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001090527512133,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,8.054599311435595e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001090527439373,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.0005172991077415,286.1283569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034130584448,1.7956912401473346e-08,0.0011033951304852,-0.0460574813187122,0.0,0.0,0.0,-0.0137148080393671,60.0,9.142436027526855,-0.0,-8.301103093799611e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001035591121762,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001090527512133,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,8.054599311435595e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001090527439373,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.0005172991077415,286.1283569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034130584448,1.7956912401473346e-08,0.0011033951304852,-0.0460574813187122,0.0,0.0,0.0,-0.0137148080393671,60.0,9.142436027526855,-0.0,-8.301103093799611e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0001035554669215,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001090489095076,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.054315549088642e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001090489022317,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0005172808887436,286.134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033741757273,1.7952359598893963e-08,0.0011033562477678,-0.0460455864667892,0.0,0.0,0.0,-0.0137125505134463,60.0,9.13227081298828,-0.0,-8.300517606585346e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0001035554669215,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001090489095076,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.054315549088642e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001090489022317,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0005172808887436,286.134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033741757273,1.7952359598893963e-08,0.0011033562477678,-0.0460455864667892,0.0,0.0,0.0,-0.0137125505134463,60.0,9.13227081298828,-0.0,-8.300517606585346e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0001035426466842,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001090354126063,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,8.053318742895499e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001090354053303,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005172168603166,286.1379699707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1928100585937,293.1499938964844,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032372713088,1.7936384821837237e-08,0.0011032193433493,-0.0460038594901561,0.0,0.0,0.0,-0.0137046305462718,60.0,9.126360893249512,-0.0,-8.298462716993529e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001035251480061,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0001090169826056,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,8.051957411225885e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001090169753297,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.00051712943241,286.14117431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1923828125,293.1499938964844,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030500754714,1.791457471256308e-08,0.0011030321475118,-0.0459468849003315,0.0,0.0,0.0,-0.0136938150972127,60.0,9.12006950378418,-0.0,-8.29565678373001e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001034746819641,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0001089638390112,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,8.048032759688795e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,0.0001089638317353,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0005168773350305,286.1476135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025136336684,1.7851682798664115e-08,0.0011024958221241,-0.0457825884222984,0.0,0.0,0.0,-0.0136626437306404,60.0,9.1063871383667,-0.0,-8.287570096854324e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001034746819641,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0001089638390112,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,8.048032759688795e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,0.0001089638317353,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0005168773350305,286.1476135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025136336684,1.7851682798664115e-08,0.0011024958221241,-0.0457825884222984,0.0,0.0,0.0,-0.0136626437306404,60.0,9.1063871383667,-0.0,-8.287570096854324e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001034337765304,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001089207653421,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,8.044850983424112e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001089207653421,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.0005166730261407,286.1509704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020775418728,1.7800715568228043e-08,0.0011020597303286,-0.0456494390964508,0.0,0.0,0.0,-0.0136373750865459,60.0,9.098189353942873,-0.0,-8.281018892830616e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.000103392812889,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0001088776261894,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,8.041664841584861e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001088776189135,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0005164684262126,286.1540832519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016411008313,1.7749663072663683e-08,0.0011016234057024,-0.0455160699784755,0.0,0.0,0.0,-0.0136120682582259,60.0,9.090402603149414,-0.0,-8.274459872836817e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0001032740765367,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0001087525961338,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,8.03243019618094e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001087525888578,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0005158752901479,286.1605224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003761319443,1.7601712087866872e-08,0.0011003585532307,-0.0451295413076877,0.0,0.0,0.0,-0.0135387238115072,60.0,9.07196807861328,-0.0,-8.25546493388174e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0001032740765367,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0001087525961338,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,8.03243019618094e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001087525888578,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0005158752901479,286.1605224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003761319443,1.7601712087866872e-08,0.0011003585532307,-0.0451295413076877,0.0,0.0,0.0,-0.0135387238115072,60.0,9.07196807861328,-0.0,-8.25546493388174e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001031036008498,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0001085730764316,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,8.019170491024852e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001085730691556,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0005150237120687,286.1669616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985598200932,1.7389284678870354e-08,0.0010985423577949,-0.0445745326578617,0.0,0.0,0.0,-0.0134334154427051,60.0,9.050084114074709,-0.0,-8.228231251905528e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001031036008498,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0001085730764316,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,8.019170491024852e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001085730691556,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0005150237120687,286.1669616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985598200932,1.7389284678870354e-08,0.0010985423577949,-0.0445745326578617,0.0,0.0,0.0,-0.0134334154427051,60.0,9.050084114074709,-0.0,-8.228231251905528e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.000102996622445,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,0.0001084604227798,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,8.010850433493033e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001084604155039,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0005144893657416,286.1701965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974197648465,1.7255988637998598e-08,0.0010974025353789,-0.0442262515425682,0.0,0.0,0.0,-0.0133673343807458,60.0,9.037481307983398,-0.0,-8.21116543647804e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.000102884361695,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0001083422030205,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,8.002118556760252e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001083421957446,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0005139285931363,286.1734313964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962222004309,1.7116096984182153e-08,0.0010962050873786,-0.0438607223331928,0.0,0.0,0.0,-0.0132979787886142,60.0,9.02440357208252,-0.0,-8.193274680934337e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.00010263150034,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0001080759320757,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,7.982451643329114e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.0001080759247997,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0005126654868945,286.17987060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935297468677,1.6801024571577727e-08,0.001093512866646,-0.0430373810231685,0.0,0.0,0.0,-0.0131417931988835,60.0,8.996045112609863,-0.0,-8.153049435577486e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.00010263150034,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0001080759320757,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,7.982451643329114e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.0001080759247997,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0005126654868945,286.17987060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935297468677,1.6801024571577727e-08,0.001093512866646,-0.0430373810231685,0.0,0.0,0.0,-0.0131417931988835,60.0,8.996045112609863,-0.0,-8.153049435577486e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
