time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001023429649649,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0001077720880857,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,7.960010407259688e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001077720880857,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0005112242070026,286.1863098144531,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904555674642,1.6441504158137832e-08,0.0010904390364885,-0.0420977845788002,0.0,0.0,0.0,-0.0129635650664567,60.0,8.964719772338867,-0.0,-8.10727129874067e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001023429649649,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0001077720880857,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,7.960010407259688e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001077720880857,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0005112242070026,286.1863098144531,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904555674642,1.6441504158137832e-08,0.0010904390364885,-0.0420977845788002,0.0,0.0,0.0,-0.0129635650664567,60.0,8.964719772338867,-0.0,-8.10727129874067e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001020224372041,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.000107434556412,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,7.93508006609045e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.000107434549136,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0005096230888739,286.1927490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870402911677,1.6042113415437598e-08,0.0010870242258533,-0.0410538651049137,0.0,0.0,0.0,-0.0127655724063515,60.0,8.930665969848633,-0.0,-8.05656696911683e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001020224372041,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.000107434556412,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,7.93508006609045e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.000107434549136,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0005096230888739,286.1927490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870402911677,1.6042113415437598e-08,0.0010870242258533,-0.0410538651049137,0.0,0.0,0.0,-0.0127655724063515,60.0,8.930665969848633,-0.0,-8.05656696911683e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001016759415506,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001070696744136,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,7.908129919087514e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001070696744136,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0005078922840766,286.1991577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833484120666,1.5610371661978206e-08,0.0010833328124135,-0.0399252325296402,0.0,0.0,0.0,-0.0125515405088663,60.0,8.894304275512695,-0.0,-8.001934048706971e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001016759415506,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001070696744136,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,7.908129919087514e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001070696744136,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0005078922840766,286.1991577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833484120666,1.5610371661978206e-08,0.0010833328124135,-0.0399252325296402,0.0,0.0,0.0,-0.0125515405088663,60.0,8.894304275512695,-0.0,-8.001934048706971e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0001014922600006,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0001068762503564,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.893844303907827e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001068762503564,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0005069747567176,286.2023620605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813912376761,1.5381504070433042e-08,0.0010813758708536,-0.0393268875777721,0.0,0.0,0.0,-0.0124380821362137,60.0,8.875157356262207,-0.0,-7.973049065412854e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,0.0001013060027617,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,0.000106680112367,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.879357144702226e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.000106680112367,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0005060443654656,286.20556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1849365234375,293.1499938964844,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079405657947,1.5149424825722235e-08,0.0010793905239552,-0.0387200973927974,0.0,0.0,0.0,-0.0123230256140232,60.0,8.855718612670898,-0.0,-7.943810942379059e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0001009252518997,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001062791707227,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,7.849743269616738e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0001062791634467,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0005041424301452,286.21197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753499809652,1.4675010540088353e-08,0.0010753353126347,-0.0374795719981193,0.0,0.0,0.0,-0.0120878452435135,60.0,8.816070556640625,-0.0,-7.884210617703502e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0001009252518997,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001062791707227,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,7.849743269616738e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0001062791634467,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0005041424301452,286.21197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753499809652,1.4675010540088353e-08,0.0010753353126347,-0.0374795719981193,0.0,0.0,0.0,-0.0120878452435135,60.0,8.816070556640625,-0.0,-7.884210617703502e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001006885358947,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001060298891388,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,7.831332186469808e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0001060298891388,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0005029599997214,286.2157897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.18389892578125,293.1499938964844,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728276101872,1.4380058921403815e-08,0.0010728132911026,-0.036708228290081,0.0,0.0,0.0,-0.0119416257366538,60.0,8.791464805603027,-0.0,-7.8472687903286e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0001005306985462,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,0.0001058636771631,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,7.819055463187397e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0001058636771631,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0005021715769544,286.2183532714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711459908634,1.4183393126643296e-08,0.0010711317881941,-0.0361938849091529,0.0,0.0,0.0,-0.0118441311642527,60.0,8.775059700012207,-0.0,-7.822685432756772e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0001001299242489,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.0001054416425176,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,7.787884533172473e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001054416425176,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0005001696408726,286.2247009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668757604435,1.3684034350092134e-08,0.0010668620234355,-0.0348877720534801,0.0,0.0,0.0,-0.0115965781733393,60.0,8.7332124710083,-0.0,-7.760437625847771e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0001001299242489,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.0001054416425176,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,7.787884533172473e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001054416425176,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0005001696408726,286.2247009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668757604435,1.3684034350092134e-08,0.0010668620234355,-0.0348877720534801,0.0,0.0,0.0,-0.0115965781733393,60.0,8.7332124710083,-0.0,-7.760437625847771e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.972737461794168e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.000105017745227,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,7.756574632367119e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001050177379511,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0004981587990187,286.2310485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625865543261,1.3182464897454338e-08,0.0010625733993947,-0.0335756987333297,0.0,0.0,0.0,-0.0113479308784008,60.0,8.690895080566406,-0.0,-7.698164239400286e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.972737461794168e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.000105017745227,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,7.756574632367119e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001050177379511,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0004981587990187,286.2310485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625865543261,1.3182464897454338e-08,0.0010625733993947,-0.0335756987333297,0.0,0.0,0.0,-0.0113479308784008,60.0,8.690895080566406,-0.0,-7.698164239400286e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.952730761142448e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0001048070625984,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.741014269413427e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001048070625984,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0004971594316884,286.23419189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604549897834,1.293318963035972e-08,0.0010604420676827,-0.032923549413681,0.0,0.0,0.0,-0.0112243546172976,60.0,8.669673919677734,-0.0,-7.667308210557169e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,9.932825196301565e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.0001045974495355,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,7.725532486801967e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0001045974422595,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0004961651284247,286.23736572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058334368281,1.268517113572898e-08,0.0010583216790109,-0.0322746410965919,0.0,0.0,0.0,-0.011101403273642,60.0,8.648481369018555,-0.0,-7.636668897248455e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.893324022414164e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0001041814830387,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,7.694809028180316e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0001041814757627,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0004941919469274,286.2436828613281,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541251394897,1.219299861077161e-08,0.0010541130322963,-0.03098682500422,0.0,0.0,0.0,-0.010857411660254,60.0,8.606205940246582,-0.0,-7.576049654289818e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.893324022414164e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0001041814830387,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,7.694809028180316e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0001041814757627,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0004941919469274,286.2436828613281,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541251394897,1.219299861077161e-08,0.0010541130322963,-0.03098682500422,0.0,0.0,0.0,-0.010857411660254,60.0,8.606205940246582,-0.0,-7.576049654289818e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.854921518126504e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001037770853145,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,7.664940494578332e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0001037770780385,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0004922736552543,286.2499694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,287.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500332573428,1.171451469161866e-08,0.0010500216158106,-0.0297346841543912,0.0,0.0,0.0,-0.0106202075257897,60.0,8.56441879272461,-0.0,-7.517347455632263e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.854921518126504e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001037770853145,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,7.664940494578332e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0001037770780385,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0004922736552543,286.2499694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,287.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500332573428,1.171451469161866e-08,0.0010500216158106,-0.0297346841543912,0.0,0.0,0.0,-0.0106202075257897,60.0,8.56441879272461,-0.0,-7.517347455632263e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.817765385378152e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.0001033858134178,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,7.636041118530557e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0001033858061418,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0004904176457785,286.2562255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460743214935,1.1251567677561525e-08,0.0010460631456226,-0.028523065149784,0.0,0.0,0.0,-0.0103907044976949,60.0,8.523369789123535,-0.0,-7.460768358669156e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.817765385378152e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.0001033858134178,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,7.636041118530557e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0001033858061418,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0004904176457785,286.2562255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460743214935,1.1251567677561525e-08,0.0010460631456226,-0.028523065149784,0.0,0.0,0.0,-0.0103907044976949,60.0,8.523369789123535,-0.0,-7.460768358669156e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.782141569303349e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001030106795951,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,7.608333544339985e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001030106723192,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0004886381793767,286.2624816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422785999253,1.0807712946814265e-08,0.0010422677733004,-0.0273613017052412,0.0,0.0,0.0,-0.0101706674322485,60.0,8.483285903930664,-0.0,-7.406723767644507e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.782141569303349e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001030106795951,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,7.608333544339985e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001030106723192,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0004886381793767,286.2624816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422785999253,1.0807712946814265e-08,0.0010422677733004,-0.0273613017052412,0.0,0.0,0.0,-0.0101706674322485,60.0,8.483285903930664,-0.0,-7.406723767644507e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.76519295363687e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001028321930789,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.595150964334607e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0001028321930789,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0004877915198449,286.265625,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404732311144,1.0596536981211102e-08,0.0010404626373201,-0.0268085189163684,0.0,0.0,0.0,-0.0100659811869263,60.0,8.463820457458496,-0.0,-7.381078859225455e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,9.748640877660364e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001026578975142,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,7.582277612527832e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0001026578975142,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0004869647382292,286.26873779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038710353896,1.0390313498476187e-08,0.0010386999929323,-0.0262686815112829,0.0,0.0,0.0,-0.0099637517705559,60.0,8.444616317749023,-0.0,-7.35607912361047e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.716573549667372e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001023202130454,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,7.557336357422173e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001023202057695,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0004853628925047,286.27496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352920508012,9.990768212730929e-09,0.0010352820390835,-0.0252227112650871,0.0,0.0,0.0,-0.0097656724974513,60.0,8.406926155090332,-0.0,-7.30776292812152e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.716573549667372e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001023202130454,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,7.557336357422173e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001023202057695,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0004853628925047,286.27496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352920508012,9.990768212730929e-09,0.0010352820390835,-0.0252227112650871,0.0,0.0,0.0,-0.0097656724974513,60.0,8.406926155090332,-0.0,-7.30776292812152e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,9.696131746750324e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0001021049465634,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,7.54143693484366e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001021049465634,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0004843417846132,286.2792053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033114735037,9.736077721811398e-09,0.00103310495615,-0.0245559141039848,0.0,0.0,0.0,-0.0096394149586558,60.0,8.382240295410156,-0.0,-7.277046876197346e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,9.686715202406047e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001020057898131,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,7.534112955909222e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.0001020057825371,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0004838714085053,286.2811889648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1779479980469,293.1499938964844,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321104200556,9.618751128925853e-09,0.0010321008739992,-0.0242487359791994,0.0,0.0,0.0,-0.009581247344613,60.0,8.370758056640625,-0.0,-7.262919154982228e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.65908038779162e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0001017147806123,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,7.512619049521163e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0001017147733364,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0004824909847229,286.2873840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291658109053,9.274436330031222e-09,0.0010291564976796,-0.0233472250401973,0.0,0.0,0.0,-0.0094105545431375,60.0,8.336219787597656,-0.0,-7.22153714605156e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.65908038779162e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0001017147806123,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,7.512619049521163e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0001017147733364,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0004824909847229,286.2873840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291658109053,9.274436330031222e-09,0.0010291564976796,-0.0233472250401973,0.0,0.0,0.0,-0.0094105545431375,60.0,8.336219787597656,-0.0,-7.22153714605156e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.633778972784056e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001014483423205,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,7.492940494557843e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0001014483350445,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0004812271217815,286.2935791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264698648825,8.959198716240735e-09,0.0010264609009027,-0.0225217975676059,0.0,0.0,0.0,-0.0092542776837944,60.0,8.303399085998535,-0.0,-7.183754036077519e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.633778972784056e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001014483423205,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,7.492940494557843e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0001014483350445,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0004812271217815,286.2935791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264698648825,8.959198716240735e-09,0.0010264609009027,-0.0225217975676059,0.0,0.0,0.0,-0.0092542776837944,60.0,8.303399085998535,-0.0,-7.183754036077519e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.62225822149776e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001013270302792,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,7.483980152755976e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0001013270230032,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0004806516808457,286.29669189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,287.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025243778713,8.815665530903516e-09,0.0010252349311485,-0.022145951166749,0.0,0.0,0.0,-0.0091831292957067,60.0,8.28785228729248,-0.0,-7.166583060325139e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.611235873308031e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001012109496514,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,7.475406891899183e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,0.0001012109496514,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0004801010654773,286.2997741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1499938964844,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240697301924,8.678331830935804e-09,0.0010240609990432,-0.0217863265424966,0.0,0.0,0.0,-0.0091150486841797,60.0,8.272665977478027,-0.0,-7.150173075842758e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.590907575329766e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0001009968909784,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,7.459596236003563e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001009968837024,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,0.0004790856328327,286.30596923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,287.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219018440693,8.425060649130955e-09,0.0010218934621661,-0.0211230907589197,0.0,0.0,0.0,-0.0089894821867346,60.0,8.243578910827637,-0.0,-7.119959377632767e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
