time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.590907575329766e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0001009968909784,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,7.459596236003563e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001009968837024,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,0.0004790856328327,286.30596923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,287.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219018440693,8.425060649130955e-09,0.0010218934621661,-0.0211230907589197,0.0,0.0,0.0,-0.0089894821867346,60.0,8.243578910827637,-0.0,-7.119959377632767e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,9.573108400218187e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001008094477583,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,7.445752271451056e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0001008094477583,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0004781965108122,286.3121337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200050892308,8.203287826802352e-09,0.0010199969401583,-0.0205423180013895,0.0,0.0,0.0,-0.0088795395568013,60.0,8.21634578704834,-0.0,-7.093555609571922e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,9.573108400218187e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001008094477583,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,7.445752271451056e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0001008094477583,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0004781965108122,286.3121337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200050892308,8.203287826802352e-09,0.0010199969401583,-0.0205423180013895,0.0,0.0,0.0,-0.0088795395568013,60.0,8.21634578704834,-0.0,-7.093555609571922e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,9.558002784615384e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001006503880489,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,7.434003055095673e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.000100650380773,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0004774419649038,286.3182983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183959966525,8.015088148738414e-09,0.0010183879639953,-0.0200494471937418,0.0,0.0,0.0,-0.008786242455244,60.0,8.191192626953125,-0.0,-7.071187724250194e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,9.558002784615384e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001006503880489,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,7.434003055095673e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.000100650380773,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0004774419649038,286.3182983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183959966525,8.015088148738414e-09,0.0010183879639953,-0.0200494471937418,0.0,0.0,0.0,-0.008786242455244,60.0,8.191192626953125,-0.0,-7.071187724250194e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.546164801577106e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001005257290671,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.424796058330685e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001005257217912,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004768506332766,286.3244934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171346366405,7.867597240363011e-09,0.0010171267203986,-0.0196631755679845,0.0,0.0,0.0,-0.008713124319911,60.0,8.168562889099121,-0.0,-7.053682082869275e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.546164801577106e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001005257290671,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.424796058330685e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001005257217912,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004768506332766,286.3244934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171346366405,7.867597240363011e-09,0.0010171267203986,-0.0196631755679845,0.0,0.0,0.0,-0.008713124319911,60.0,8.168562889099121,-0.0,-7.053682082869275e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.541190229356288e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0001004733421723,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,7.420927431667224e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001004733421723,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,0.000476602173876,286.3275756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166057618334,7.805621926593176e-09,0.0010165979620069,-0.0195008609443902,0.0,0.0,0.0,-0.0086824065074324,60.0,8.157946586608887,-0.0,-7.046332939353307e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.53688140725717e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,0.0001004279693006,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,7.417575397994369e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001004279620246,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,0.0004763869219459,286.3306579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161467362195,7.751935093835982e-09,0.0010161390528082,-0.0193602573126554,0.0,0.0,0.0,-0.0086557921022176,60.0,8.147843360900879,-0.0,-7.039970029154574e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.530319221084936e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001003588622552,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,7.412472041323781e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001003588622552,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0004760591255035,286.3368225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154454503208,7.670172053053648e-09,0.0010154377669095,-0.0191461183130741,0.0,0.0,0.0,-0.0086152488365769,60.0,8.129189491271973,-0.0,-7.030284621123428e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.530319221084936e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001003588622552,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,7.412472041323781e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001003588622552,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0004760591255035,286.3368225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154454503208,7.670172053053648e-09,0.0010154377669095,-0.0191461183130741,0.0,0.0,0.0,-0.0086152488365769,60.0,8.129189491271973,-0.0,-7.030284621123428e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.527816291665658e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0001003325014607,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,7.410524995066226e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001003325014607,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0004759340954478,286.3415222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,293.1500244140625,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151796741411,7.638982779667458e-09,0.0010151721071451,-0.0190644320100545,0.0,0.0,0.0,-0.008599791675806,60.0,8.116904258728027,-0.0,-7.026591219982947e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,9.52703703660518e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001003243014565,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,7.409918907796964e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.0001003243014565,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,0.0004758951836265,286.3429870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1500244140625,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150963207706,7.629279430432234e-09,0.0010150886373594,-0.0190390199422836,0.0,0.0,0.0,-0.008594979532063,60.0,8.113024711608887,-0.0,-7.02544298292196e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.524065535515548e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001002930075628,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,7.407607336062938e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0001002930002869,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004757467249874,286.34918212890625,294.1499938964844,293.15240478515625,291.6650390625,293.1729736328125,293.1507873535156,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147796710953,7.592250383936516e-09,0.0010147721040993,-0.0189420357346534,0.0,0.0,0.0,-0.0085766222327947,60.0,8.099810600280762,-0.0,-7.02106035532779e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.524065535515548e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001002930075628,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,7.407607336062938e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0001002930002869,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004757467249874,286.34918212890625,294.1499938964844,293.15240478515625,291.6650390625,293.1729736328125,293.1507873535156,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147796710953,7.592250383936516e-09,0.0010147721040993,-0.0189420357346534,0.0,0.0,0.0,-0.0085766222327947,60.0,8.099810600280762,-0.0,-7.02106035532779e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.519458399154246e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0001002444914774,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.404023926937953e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0001002444842015,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0004755166009999,286.3553466796875,294.1499938964844,293.1594543457031,291.66943359375,293.1727905273437,293.1533203125,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142882820218,7.534846524492878e-09,0.0010142807150259,-0.0187916904687881,0.0,0.0,0.0,-0.008548161946237,60.0,8.090076446533203,-0.0,-7.014268987859398e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.519458399154246e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0001002444914774,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.404023926937953e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0001002444842015,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0004755166009999,286.3553466796875,294.1499938964844,293.1594543457031,291.66943359375,293.1727905273437,293.1533203125,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142882820218,7.534846524492878e-09,0.0010142807150259,-0.0187916904687881,0.0,0.0,0.0,-0.008548161946237,60.0,8.090076446533203,-0.0,-7.014268987859398e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,9.51645415625535e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0001002128556137,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,7.401687616948038e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0001002128556137,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0004753665416501,286.3584289550781,294.1499938964844,293.1646423339844,291.6726989746094,293.1727600097656,293.1556396484375,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139677906408,7.497418685886714e-09,0.0010139603400602,-0.0186936631798744,0.0,0.0,0.0,-0.0085296053439378,60.0,8.086572647094727,-0.0,-7.00984230661561e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.513093391433358e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,0.0001001774653559,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,7.399074092973024e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001001774653559,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.000475198670756,286.36151123046875,294.1499938964844,293.1708984375,291.6766052246094,293.1728210449219,293.15850830078125,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136096971109,7.455545514289952e-09,0.0010136022465303,-0.018583994358778,0.0,0.0,0.0,-0.0085088470950722,60.0,8.083735466003418,-0.0,-7.00489195537557e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.505314665148036e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001000955526251,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.39302413421683e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0001000955526251,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004748101055156,286.3677062988281,294.1499938964844,293.1864929199219,291.68634033203125,293.1730651855469,293.1656494140625,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127829154953,7.358633258292002e-09,0.0010127754649147,-0.0183301623910665,0.0,0.0,0.0,-0.0084608132019639,60.0,8.079893112182617,-0.0,-6.993441559188798e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.505314665148036e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001000955526251,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.39302413421683e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0001000955526251,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004748101055156,286.3677062988281,294.1499938964844,293.1864929199219,291.68634033203125,293.1730651855469,293.1656494140625,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127829154953,7.358633258292002e-09,0.0010127754649147,-0.0183301623910665,0.0,0.0,0.0,-0.0084608132019639,60.0,8.079893112182617,-0.0,-6.993441559188798e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.495003905612975e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.998697350965811e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,7.385004573734477e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.998697350965811e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.000474295055028,286.3738708496094,294.1499938964844,293.2060241699219,291.69854736328125,293.173828125,293.1761169433594,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116832563653,7.230167575755786e-09,0.0010116760386154,-0.017993688583374,0.0,0.0,0.0,-0.0083971228450536,60.0,8.080326080322266,-0.0,-6.978277156122203e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.495003905612975e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.998697350965811e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,7.385004573734477e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.998697350965811e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.000474295055028,286.3738708496094,294.1499938964844,293.2060241699219,291.69854736328125,293.173828125,293.1761169433594,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116832563653,7.230167575755786e-09,0.0010116760386154,-0.017993688583374,0.0,0.0,0.0,-0.0083971228450536,60.0,8.080326080322266,-0.0,-6.978277156122203e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.483907342655584e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.987012890633196e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,7.376373832812533e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,9.987012163037434e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.000473740772577,286.3800354003906,294.1499938964844,293.22918701171875,291.7130126953125,293.1748046875,293.1889038085937,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105022229254,7.091916831569733e-09,0.0010104951215907,-0.0176315773278474,0.0,0.0,0.0,-0.0083285924047231,60.0,8.082633972167969,-0.0,-6.961975884678395e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.483907342655584e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.987012890633196e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,7.376373832812533e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,9.987012163037434e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.000473740772577,286.3800354003906,294.1499938964844,293.22918701171875,291.7130126953125,293.1748046875,293.1889038085937,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105022229254,7.091916831569733e-09,0.0010104951215907,-0.0176315773278474,0.0,0.0,0.0,-0.0083285924047231,60.0,8.082633972167969,-0.0,-6.961975884678395e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.470560326008126e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.972957195714116e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.365992496488616e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,9.972956468118356e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.000473074032925,286.3861999511719,294.1499938964844,293.2557983398437,291.7296447753906,293.1764221191406,293.20489501953125,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090789292007,6.925616968800341e-09,0.0010090720606967,-0.0171959903091192,0.0,0.0,0.0,-0.0082461452111601,60.0,8.088727951049805,-0.0,-6.942393326880848e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.470560326008126e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.972957195714116e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.365992496488616e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,9.972956468118356e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.000473074032925,286.3861999511719,294.1499938964844,293.2557983398437,291.7296447753906,293.1764221191406,293.20489501953125,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090789292007,6.925616968800341e-09,0.0010090720606967,-0.0171959903091192,0.0,0.0,0.0,-0.0082461452111601,60.0,8.088727951049805,-0.0,-6.942393326880848e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.4636321591679e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.965660865418612e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,7.360603922279552e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,9.965660865418612e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0004727279592771,286.3892822265625,294.1499938964844,293.27032470703125,291.7387084960937,293.17742919921875,293.21417236328125,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083398083224,6.839298016814155e-09,0.0010083329398185,-0.0169698912650346,0.0,0.0,0.0,-0.0082033481448888,60.0,8.092805862426758,-0.0,-6.932239671186835e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,9.456354018766432e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,9.957997099263594e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,7.354943227255717e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.957997099263594e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004723644233308,286.3923645019531,294.1499938964844,293.2855834960937,291.7482604980469,293.1785583496094,293.223876953125,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075641330331,6.748622993768549e-09,0.0010075573809444,-0.0167323816567659,0.0,0.0,0.0,-0.0081583950668573,60.0,8.097558975219727,-0.0,-6.921580819607699e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.441561996936798e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.94242072920315e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,7.34343848307617e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.942420001607388e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004716255352832,286.39849853515625,294.1499938964844,293.3182983398437,291.7687072753906,293.18084716796875,293.2432861328125,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059890337288,6.564329968483662e-09,0.0010059823980554,-0.0162496399134397,0.0,0.0,0.0,-0.008067037910223,60.0,8.107218742370605,-0.0,-6.899944082761067e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.441561996936798e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.94242072920315e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,7.34343848307617e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.942420001607388e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004716255352832,286.39849853515625,294.1499938964844,293.3182983398437,291.7687072753906,293.18084716796875,293.2432861328125,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059890337288,6.564329968483662e-09,0.0010059823980554,-0.0162496399134397,0.0,0.0,0.0,-0.008067037910223,60.0,8.107218742370605,-0.0,-6.899944082761067e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,9.428647899767384e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.92882123682648e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,7.33339402358979e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.92882123682648e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0004709804488811,286.4036865234375,294.1499938964844,293.3478698730469,291.7872009277344,293.1831970214844,293.2616882324219,287.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046130046248,6.403433339130515e-09,0.0010046066017821,-0.0158281773328781,0.0,0.0,0.0,-0.00798727478832,60.0,8.118002891540527,-0.0,-6.881081304754846e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.426186443306506e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.926228813128546e-05,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,7.331478991545737e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.926228813128546e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0004708574560936,286.4046630859375,294.1499938964844,293.35369873046875,291.79083251953125,293.1836853027344,293.2654113769531,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043507209047,6.372760985584591e-09,0.001004344318062,-0.0157478302717208,0.0,0.0,0.0,-0.0079720690846443,60.0,8.120304107666016,-0.0,-6.877488090140106e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.410928760189564e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,9.910162043524906e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,7.319611904677004e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.910161315929145e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0004700953140854,286.4107971191406,294.1499938964844,293.3915405273437,291.8144836425781,293.1871032714844,293.2902526855469,287.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027249809354,6.182667267040642e-09,0.0010027188109233,-0.0152498735114932,0.0,0.0,0.0,-0.0078778313472867,60.0,8.136664390563965,-0.0,-6.855241707626193e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.410928760189564e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,9.910162043524906e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,7.319611904677004e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.910161315929145e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0004700953140854,286.4107971191406,294.1499938964844,293.3915405273437,291.8144836425781,293.1871032714844,293.2902526855469,287.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027249809354,6.182667267040642e-09,0.0010027188109233,-0.0152498735114932,0.0,0.0,0.0,-0.0078778313472867,60.0,8.136664390563965,-0.0,-6.855241707626193e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,9.396335372002795e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.894794493447988e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,7.308261410798877e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.894794493447988e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.000469366350444,286.4169311523437,294.1499938964844,293.4316101074219,291.83953857421875,293.1911926269531,293.3175354003906,287.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011700214818,6.000850039100669e-09,0.0010011640843003,-0.0147735867649316,0.0,0.0,0.0,-0.0077876965515315,60.0,8.156088829040527,-0.0,-6.833997900912436e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,9.396335372002795e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.894794493447988e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,7.308261410798877e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.894794493447988e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.000469366350444,286.4169311523437,294.1499938964844,293.4316101074219,291.83953857421875,293.1911926269531,293.3175354003906,287.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011700214818,6.000850039100669e-09,0.0010011640843003,-0.0147735867649316,0.0,0.0,0.0,-0.0077876965515315,60.0,8.156088829040527,-0.0,-6.833997900912436e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,9.38942757784389e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,9.887519991025329e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,7.302888843696564e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.887519991025329e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0004690212954301,286.4200134277344,294.1499938964844,293.4523620605469,291.8525085449219,293.1934814453125,293.33209228515625,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.914785106142517e-09,0.0010004281066358,-0.0145481266081333,0.0,0.0,0.0,-0.0077450303360819,60.0,8.166985511779785,-0.0,-6.823952958256997e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.382863208884372e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.880607831291854e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,7.297783304238692e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.880607831291854e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0004686934116762,286.4230651855469,294.1499938964844,293.4736022949219,291.86578369140625,293.1959533691406,293.3471374511719,287.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997346205636,5.8330047458809994e-09,0.0009997287997975,-0.0143338907510042,0.0,0.0,0.0,-0.0077044880017638,60.0,8.17863655090332,-0.0,-6.814415343114888e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
