time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.371115447720511e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,9.868236520560458e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,7.2886461566668e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.868236520560458e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0004681065911427,286.42919921875,294.1499938964844,293.5173034667969,291.89312744140625,293.2014465332031,293.3787536621094,287.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998482806608,5.686638715474146e-09,0.0009984771022573,-0.0139504568651318,0.0,0.0,0.0,-0.0076319277286529,60.0,8.204365730285645,-0.0,-6.79736160691391e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.371115447720511e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,9.868236520560458e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,7.2886461566668e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.868236520560458e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0004681065911427,286.42919921875,294.1499938964844,293.5173034667969,291.89312744140625,293.2014465332031,293.3787536621094,287.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998482806608,5.686638715474146e-09,0.0009984771022573,-0.0139504568651318,0.0,0.0,0.0,-0.0076319277286529,60.0,8.204365730285645,-0.0,-6.79736160691391e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,9.361458069179208e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.858066914603114e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.281135185621679e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.858066914603114e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.000467624166049,286.435302734375,294.1499938964844,293.5625,291.9213562011719,293.2076416015625,293.412353515625,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974535787478,5.5663189613142094e-09,0.0009974479908123,-0.0136352526023983,0.0,0.0,0.0,-0.0075722788460552,60.0,8.233434677124023,-0.0,-6.783358941220285e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,9.361458069179208e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.858066914603114e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.281135185621679e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.858066914603114e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.000467624166049,286.435302734375,294.1499938964844,293.5625,291.9213562011719,293.2076416015625,293.412353515625,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974535787478,5.5663189613142094e-09,0.0009974479908123,-0.0136352526023983,0.0,0.0,0.0,-0.0075722788460552,60.0,8.233434677124023,-0.0,-6.783358941220285e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.354705252917483e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.850956121226773e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.27588267182e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.850956121226773e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.000467286852654,286.44140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2145690917969,293.4478454589844,287.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967340156435,5.482187148686535e-09,0.0009967285441234,-0.0134148467332124,0.0,0.0,0.0,-0.0075305709615349,60.0,8.266053199768066,-0.0,-6.77357618883434e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.354705252917483e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.850956121226773e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.27588267182e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.850956121226773e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.000467286852654,286.44140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2145690917969,293.4478454589844,287.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967340156435,5.482187148686535e-09,0.0009967285441234,-0.0134148467332124,0.0,0.0,0.0,-0.0075305709615349,60.0,8.266053199768066,-0.0,-6.77357618883434e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.351746848551556e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.84784055617638e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,7.273581286426634e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.847839828580618e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.000467139063403,286.4475402832031,294.1499938964844,293.6562805175781,291.98004150390625,293.2222595214844,293.4853515625,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964186465367,5.445321082930832e-09,0.0009964131750166,-0.0133182657882571,0.0,0.0,0.0,-0.0075122942216694,60.0,8.302693367004395,-0.0,-6.769291616137707e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.351746848551556e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.84784055617638e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,7.273581286426634e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.847839828580618e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.000467139063403,286.4475402832031,294.1499938964844,293.6562805175781,291.98004150390625,293.2222595214844,293.4853515625,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964186465367,5.445321082930832e-09,0.0009964131750166,-0.0133182657882571,0.0,0.0,0.0,-0.0075122942216694,60.0,8.302693367004395,-0.0,-6.769291616137707e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,9.353270434075966e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.849444904830308e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,7.274766539921984e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.849444177234544e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0004672151699196,286.4505920410156,294.1499938964844,293.6802673339844,291.9950561523437,293.2265014648437,293.5053100585937,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965816279873,5.464303232116663e-09,0.0009965761564671,-0.0133679946884512,0.0,0.0,0.0,-0.0075217080302536,60.0,8.323612213134766,-0.0,-6.771497140789506e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.3546521384269e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.850900096353143e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,7.275841198861599e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.850899368757382e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0004672842042054,286.4536437988281,294.1499938964844,293.70440673828125,292.0101623535156,293.2307434082031,293.5249938964844,287.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967295918613,5.4815205707825515e-09,0.0009967241203412,-0.0134130995720624,0.0,0.0,0.0,-0.007530246861279,60.0,8.344490051269531,-0.0,-6.773498739676145e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.36752767302096e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,9.864458843367174e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.285855826921761e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.864458115771411e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0004679273406509,286.45977783203125,294.1499938964844,293.75299072265625,292.0406188964844,293.2401123046875,293.56817626953125,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980999166145,5.6419313665401205e-09,0.0009980942122638,-0.0138333365321159,0.0,0.0,0.0,-0.0076097613200545,60.0,8.393975257873535,-0.0,-6.792156881374467e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.36752767302096e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,9.864458843367174e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.285855826921761e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.864458115771411e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0004679273406509,286.45977783203125,294.1499938964844,293.75299072265625,292.0406188964844,293.2401123046875,293.56817626953125,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980999166145,5.6419313665401205e-09,0.0009980942122638,-0.0138333365321159,0.0,0.0,0.0,-0.0076097613200545,60.0,8.393975257873535,-0.0,-6.792156881374467e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,9.38783778110519e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.885845793178304e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,7.301652658497915e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,9.885845793178304e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0004689419001806,286.4654541015625,294.1499938964844,293.7979431152344,292.0687866210937,293.24932861328125,293.6104431152344,287.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000263611786,5.894970733777427e-09,0.0010002577910199,-0.0144962212070822,0.0,0.0,0.0,-0.0077352030202746,60.0,8.446006774902344,-0.0,-6.821641562737568e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.39028977882117e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.88842803053558e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,7.303559686988592e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.888427302939816e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004690643690992,286.4659423828125,294.1499938964844,293.8018493652344,292.0712585449219,293.25018310546875,293.6143798828125,287.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005248477682,5.925516521898544e-09,0.0010005189105868,-0.0145762404426932,0.0,0.0,0.0,-0.0077503458596765,60.0,8.451120376586914,-0.0,-6.825204934557405e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.420700371265411e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.920451702782884e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,7.32721237000078e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.920451702782884e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,0.0004705834435299,286.4721069335937,294.1499938964844,293.8507080078125,292.1019287109375,293.2607727050781,293.6631774902344,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037650354206,6.304396560352643e-09,0.0010037587489932,-0.0155687499791383,0.0,0.0,0.0,-0.0079381735995411,60.0,8.51423168182373,-0.0,-6.869483826221767e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.420700371265411e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.920451702782884e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,7.32721237000078e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.920451702782884e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,0.0004705834435299,286.4721069335937,294.1499938964844,293.8507080078125,292.1019287109375,293.2607727050781,293.6631774902344,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037650354206,6.304396560352643e-09,0.0010037587489932,-0.0155687499791383,0.0,0.0,0.0,-0.0079381735995411,60.0,8.51423168182373,-0.0,-6.869483826221767e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.464779577683656e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.966869401978327e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.36149595468305e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.966868674382567e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0004727852938231,286.4783020019531,294.1499938964844,293.8992919921875,292.13250732421875,293.2723083496094,293.716552734375,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084604145959,6.853573264464785e-09,0.0010084536625072,-0.0170072857290506,0.0,0.0,0.0,-0.0082104178145527,60.0,8.588415145874023,-0.0,-6.9339179731287e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.464779577683656e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.966869401978327e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.36149595468305e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.966868674382567e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0004727852938231,286.4783020019531,294.1499938964844,293.8992919921875,292.13250732421875,293.2723083496094,293.716552734375,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084604145959,6.853573264464785e-09,0.0010084536625072,-0.0170072857290506,0.0,0.0,0.0,-0.0082104178145527,60.0,8.588415145874023,-0.0,-6.9339179731287e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.488273644819856e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,9.991609840653835e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,7.379769522231072e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,9.991609840653835e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0004739588766824,286.4814453125,294.1499938964844,293.9234313964844,292.147705078125,293.2782592773437,293.7440185546875,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010965090245,7.146290226245355e-09,0.0010109579889103,-0.0177739970386028,0.0,0.0,0.0,-0.0083555374294519,60.0,8.62752914428711,-0.0,-6.968384980154951e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.515733836451544e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001002052740659,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,7.401127368211746e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001002052667899,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0004753305693157,286.48455810546875,294.1499938964844,293.9474182128906,292.162841796875,293.2843322753906,293.7721862792969,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138910729438,7.488416997603053e-09,0.0010138835059478,-0.0186700876802206,0.0,0.0,0.0,-0.0085251443088054,60.0,8.668642044067383,-0.0,-7.008777913597444e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.5786337624304e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0001008676335914,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,7.450049452017993e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001008676335914,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0004784725315403,286.4908447265625,294.1499938964844,293.99481201171875,292.1927490234375,293.297119140625,293.830810546875,287.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205903090536,8.272080798121806e-09,0.0010205820435658,-0.0207224767655134,0.0,0.0,0.0,-0.0089136268943548,60.0,8.75844669342041,-0.0,-7.101741061887878e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.5786337624304e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0001008676335914,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,7.450049452017993e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001008676335914,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0004784725315403,286.4908447265625,294.1499938964844,293.99481201171875,292.1927490234375,293.297119140625,293.830810546875,287.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205903090536,8.272080798121806e-09,0.0010205820435658,-0.0207224767655134,0.0,0.0,0.0,-0.0089136268943548,60.0,8.75844669342041,-0.0,-7.101741061887878e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.65483850450255e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0001016701062326,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,7.509319402743131e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0001016700989566,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0004822791088372,286.4971923828125,294.1499938964844,294.04119873046875,292.22216796875,293.3111877441406,293.8906555175781,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028710626997,9.221523988856006e-09,0.0010287014301866,-0.0232086833566427,0.0,0.0,0.0,-0.0093843108043074,60.0,8.861092567443848,-0.0,-7.215189157250279e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.65483850450255e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0001016701062326,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,7.509319402743131e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0001016700989566,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0004822791088372,286.4971923828125,294.1499938964844,294.04119873046875,292.22216796875,293.3111877441406,293.8906555175781,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028710626997,9.221523988856006e-09,0.0010287014301866,-0.0232086833566427,0.0,0.0,0.0,-0.0093843108043074,60.0,8.861092567443848,-0.0,-7.215189157250279e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,9.733789192978291e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0001025014935294,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,7.570725574623793e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0001025014935294,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0004862228815909,286.5036315917969,294.1499938964844,294.0863952636719,292.2509155273437,293.3258972167969,293.94970703125,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371247772127,1.0205192246814931e-08,0.0010371145326644,-0.0257840622216463,0.0,0.0,0.0,-0.0098719662055373,60.0,8.967479705810547,-0.0,-7.333672868981014e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,9.733789192978291e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0001025014935294,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,7.570725574623793e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0001025014935294,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0004862228815909,286.5036315917969,294.1499938964844,294.0863952636719,292.2509155273437,293.3258972167969,293.94970703125,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371247772127,1.0205192246814931e-08,0.0010371145326644,-0.0257840622216463,0.0,0.0,0.0,-0.0098719662055373,60.0,8.967479705810547,-0.0,-7.333672868981014e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.818249236559495e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001033908993122,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,7.636416557943448e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0001033908993122,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0004904418601654,286.5101318359375,294.1499938964844,294.1300964355469,292.2788391113281,293.3411560058594,294.0077514648437,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461220517754,1.1257505150297222e-08,0.0010461108759045,-0.0285386089235544,0.0,0.0,0.0,-0.0103936335071921,60.0,9.077522277832031,-0.0,-7.461493112259633e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.818249236559495e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001033908993122,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,7.636416557943448e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0001033908993122,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0004904418601654,286.5101318359375,294.1499938964844,294.1300964355469,292.2788391113281,293.3411560058594,294.0077514648437,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461220517754,1.1257505150297222e-08,0.0010461108759045,-0.0285386089235544,0.0,0.0,0.0,-0.0103936335071921,60.0,9.077522277832031,-0.0,-7.461493112259633e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.861997386906296e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001038515911204,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,7.670443301321939e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,0.0001038515911204,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,0.0004926271503791,286.51336669921875,294.1499938964844,294.1513366699219,292.2924499511719,293.3487854003906,294.0373840332031,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507837869226,1.1802587351894545e-08,0.0010507720289751,-0.0299651734530925,0.0,0.0,0.0,-0.0106638548895716,60.0,9.133249282836914,-0.0,-7.528135625989307e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.907755884341896e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001043334486894,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,7.706032920395955e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001043334486894,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0004949129070155,286.5166320800781,294.1499938964844,294.1720886230469,292.3058166503906,293.356689453125,294.0648498535156,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556577472016,1.2372710855856894e-08,0.0010556454071775,-0.0314570814371109,0.0,0.0,0.0,-0.010946481488645,60.0,9.19092082977295,-0.0,-7.598156770427522e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.997286542784424e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001052762527251,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,7.77566820033826e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001052762454492,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0004993851180188,286.5232238769531,294.1499938964844,294.212158203125,292.33172607421875,293.37286376953125,294.1194152832031,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651965858414,1.3488225647506624e-08,0.0010651830816641,-0.034375574439764,0.0,0.0,0.0,-0.0114994850009679,60.0,9.305975914001465,-0.0,-7.736097273891573e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.997286542784424e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001052762527251,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,7.77566820033826e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001052762454492,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0004993851180188,286.5232238769531,294.1499938964844,294.212158203125,292.33172607421875,293.37286376953125,294.1194152832031,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651965858414,1.3488225647506624e-08,0.0010651830816641,-0.034375574439764,0.0,0.0,0.0,-0.0114994850009679,60.0,9.305975914001465,-0.0,-7.736097273891573e-08,0.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.050000000745058,0.0001008729013847,298.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.050000000745058,0.0001062240335159,298.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.050000000745058,7.84567091614008e-05,298.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.050000000745058,0.0001062240262399,298.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.050000000745058,0.0005038810195401,286.5298156738281,284.95001220703125,294.25,292.3564147949219,293.3893737792969,294.1702880859375,287.2891540527344,1.0,0.1000000014901161,7.87039489136276e-10,7.87039489136276e-10,1.0,1.0,-0.0010747897904366,1.46096486020042e-08,0.0010747752385213,-0.0373086482286453,0.0,0.0,0.0,-0.0120554370805621,60.0,9.42153263092041,-0.0,-7.876016638874719e-08,1.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.050000000745058,0.0001008729013847,298.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.050000000745058,0.0001062240335159,298.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.050000000745058,7.84567091614008e-05,298.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.050000000745058,0.0001062240262399,298.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.050000000745058,0.0005038810195401,286.5298156738281,284.95001220703125,294.25,292.3564147949219,293.3893737792969,294.1702880859375,287.2891540527344,1.0,0.1000000014901161,7.87039489136276e-10,7.87039489136276e-10,1.0,1.0,-0.0010747897904366,1.46096486020042e-08,0.0010747752385213,-0.0373086482286453,0.0,0.0,0.0,-0.0120554370805621,60.0,9.42153263092041,-0.0,-7.876016638874719e-08,1.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.6357441544532776,0.050000000745058,0.040825068950653,298.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.6357441544532776,0.050000000745058,0.0429907627403736,298.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.6357441544532776,0.050000000745058,0.0317528322339057,298.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.6357441544532776,0.050000000745058,0.0429907627403736,298.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.6357441544532776,0.050000000745058,0.2039296627044677,287.1206359863281,284.95001220703125,294.2683410644531,292.3685302734375,297.0134582519531,297.7682800292969,287.4964599609375,1.0,0.1097092777490615,0.0845077186822891,0.0845077186822891,1.0,1.0,-0.4357310533523559,0.0005292899440973,0.4352017641067505,-0.120216816663742,0.0,0.0,0.0,10.167078018188477,60.0,1245.7039794921875,0.0,12.271940231323242,1.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329236030578613,0.050000000745058,0.0452393516898155,298.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.99169921875,0.6329236030578613,0.050000000745058,0.047639213502407,298.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329236030578613,0.050000000745058,0.0351861603558063,298.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.99169921875,0.6329236030578613,0.050000000745058,0.047639213502407,298.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329236030578613,0.050000000745058,0.2259799242019653,288.1051330566406,284.95001220703125,294.2866516113281,292.3808288574219,297.5542297363281,298.7172546386719,288.8018493652344,1.0,0.1210793331265449,0.1690154373645782,0.1690154373645782,1.0,1.0,-0.4820201694965362,0.017351871356368,0.4646683037281036,-0.1111550405621528,0.0,0.0,0.0,12.504255294799805,60.0,2542.358642578125,0.0,16.678377151489258,1.0,281.5709533691406,283.8343811035156,296.92706298828125,298.70391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.904816749275239e-21,1.95240837463762e-21,1.95240837463762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.0456749647855758,298.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.048097938299179,298.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.0355249717831611,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.048097938299179,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.2281559109687805,286.83087158203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5244140625,298.6852722167969,285.91070556640625,1.0,0.1405789852142334,0.3380308747291565,0.3380308747291565,1.0,1.0,-0.4866766035556793,0.0648062825202941,0.4218703210353851,-0.0640735253691673,1.0,1.0,0.0,20.03273582458496,60.0,12055.5712890625,0.0,23.18031120300293,1.0,282.4280700683594,285.343994140625,297.5241394042969,298.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,2978.55615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327435195446014,1.0,0.0,0.0,1.1495332717895508,1.1495357751846311,8.96183536269746e-08,4.264519691467285,4.264510154724121,9.797910024644809e-06,0.0,0.0,-0.0,4436.75830078125,0.0,46.55613708496094,1895.24560546875,0.0,337.70782470703125,0.2443316727876663,1.0,0.0,3.0,1.0,0.0
18079440,298.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.0456749647855758,298.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.048097938299179,298.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.0355249717831611,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.048097938299179,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.5719825625419617,0.050000000745058,0.2281559109687805,286.83087158203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5244140625,298.6852722167969,285.91070556640625,1.0,0.1405789852142334,0.3380308747291565,0.3380308747291565,1.0,1.0,-0.4866766035556793,0.0648062825202941,0.4218703210353851,-0.0640735253691673,1.0,1.0,0.0,20.03273582458496,60.0,12055.5712890625,0.0,23.18031120300293,1.0,282.4280700683594,285.343994140625,297.5241394042969,298.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,2978.55615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327435195446014,1.0,0.0,0.0,1.1495332717895508,1.1495357751846311,8.96183536269746e-08,4.264519691467285,4.264510154724121,9.797910024644809e-06,0.0,0.0,-0.0,4436.75830078125,0.0,46.55613708496094,1895.24560546875,0.0,337.70782470703125,0.2443316727876663,1.0,0.0,3.0,1.0,0.0
