time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.5500364303588867,0.050000000745058,0.0458122678101062,298.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.5500364303588867,0.050000000745058,0.0482425242662429,298.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.5500364303588867,0.050000000745058,0.0356317646801471,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.5500364303588867,0.050000000745058,0.0482425242662429,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.5500364303588867,0.050000000745058,0.2288417667150497,285.4670104980469,284.95001220703125,294.3416748046875,292.418701171875,297.4950866699219,298.6359558105469,285.1081848144531,1.0,0.1489783674478531,0.4225386083126068,0.4225386083126068,1.0,1.0,-0.4881397485733032,0.1043338179588317,0.3838059306144714,-0.0246383864432573,1.0,1.0,0.0,23.71074676513672,60.0,11038.86328125,0.0,26.330644607543945,1.0,282.77508544921875,284.650634765625,296.6793518066406,297.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,4769.5185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163557529449463,1.0,0.0,0.0,1.4541091918945312,1.454112887382507,1.4116014313003689e-07,4.265880107879639,4.265870094299316,9.786306691239588e-06,0.0,0.0,-0.0,3678.4892578125,0.0,94.12879943847656,1895.4310302734373,0.0,559.7272338867188,0.3026795089244842,1.0,0.0,3.0,1.0,0.0
18079560,298.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5331185460090637,0.050000000745058,0.0459434129297733,298.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5331185460090637,0.050000000745058,0.0483806245028972,298.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5331185460090637,0.050000000745058,0.035733763128519,298.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5331185460090637,0.050000000745058,0.0483806245028972,298.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5331185460090637,0.050000000745058,0.2294968515634536,284.9839782714844,284.95001220703125,294.3599853515625,292.431640625,297.2925720214844,298.5858764648437,284.8883056640625,1.0,0.1565364450216293,0.5380308628082275,0.5380308628082275,0.800000011920929,1.0,-0.4895372092723846,0.1610568612813949,0.3284803628921509,0.0319313742220401,0.7752977013587952,0.7752977013587952,0.0,27.229310989379883,60.0,10448.8232421875,0.0,29.35921096801757,1.0,282.9784240722656,284.49200439453125,295.962158203125,297.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,9058.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307621359825134,1.0,0.0,0.0,1.632770299911499,1.6327755451202393,1.778889640036141e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3585.6279296875,0.0,143.4475555419922,1895.43701171875,0.0,610.8771362304688,0.3402978777885437,1.0,0.0,3.0,1.0,0.0
18079620,298.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.5157188773155212,0.050000000745058,0.046115294098854,298.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.5157188773155212,0.050000000745058,0.0485616251826286,298.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.5157188773155212,0.050000000745058,0.0358674488961696,298.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.5157188773155212,0.050000000745058,0.0485616251826286,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.5157188773155212,0.050000000745058,0.2303554415702819,284.873291015625,284.95001220703125,294.3859558105469,292.4501953125,296.4575500488281,298.52398681640625,284.8830871582031,1.0,0.1659195572137832,0.70160311460495,0.70160311460495,0.5167391300201416,1.0,-0.4913681447505951,0.2675797641277313,0.2237883657217025,0.1380655020475387,0.6787498593330383,0.6787498593330383,0.0,31.84492301940918,60.0,10152.3896484375,0.0,33.376365661621094,1.0,283.0956726074219,284.59051513671875,295.3640441894531,296.29180908203125,293.1499938964844,293.1499938964844,283.1499938964844,15897.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495349645614624,1.0,0.0,0.0,1.5914732217788696,1.5914794206619265,1.690020923206248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.3896484375,0.0,156.6248779296875,1895.4371337890625,0.0,492.8621215820313,0.3511418402194977,1.0,0.0,3.0,1.0,0.0
18079680,298.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.5102505087852478,0.050000000745058,0.0461804382503032,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.5102505087852478,0.050000000745058,0.0486302264034748,298.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.5102505087852478,0.050000000745058,0.0359181202948093,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.5102505087852478,0.050000000745058,0.0486302264034748,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.5102505087852478,0.050000000745058,0.2306808531284332,284.8851318359375,284.95001220703125,294.39666748046875,292.4579467773437,295.8621826171875,298.5023498535156,284.895263671875,1.0,0.1693610250949859,0.7690154314041138,0.7690154314041138,0.4000000059604645,1.0,-0.4920627176761627,0.346763402223587,0.1452993005514145,0.2169222086668014,0.6729539036750793,0.6729539036750793,0.0,33.5998420715332,60.0,10231.9912109375,0.0,34.92156982421875,1.0,283.1155090332031,284.6346435546875,295.2421264648437,296.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,16733.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729432165622711,1.0,0.0,0.0,1.5870803594589231,1.5870866775512695,1.6807040026378672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.512939453125,0.0,158.3358612060547,1895.4371337890625,0.0,430.51513671875,0.3527023196220398,1.0,0.0,3.0,1.0,0.0
18079740,298.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4977498054504394,0.050000000745058,0.0463562905788421,298.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4977498054504394,0.050000000745058,0.048815406858921,298.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4977498054504394,0.050000000745058,0.036054890602827,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4977498054504394,0.050000000745058,0.048815406858921,298.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4977498054504394,0.050000000745058,0.2315592616796493,284.8865966796875,284.95001220703125,294.42828369140625,292.48101806640625,294.51031494140625,298.44989013671875,284.88531494140625,1.0,0.1782604157924652,0.968200147151947,0.968200147151947,0.0550683960318565,1.0,-0.493943840265274,0.4935792684555053,0.0003645794058684,0.3630723655223846,0.6395211815834045,0.6395211815834045,0.0,38.329097747802734,60.0,10429.2978515625,-0.0,39.10092926025391,1.0,283.1409606933594,284.7362365722656,295.1482849121094,295.9465637207031,293.1499938964844,293.1499938964844,283.1499938964844,18718.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093082249164581,1.0,0.0,0.0,1.5424991846084597,1.5425057411193848,1.5876081249643908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.350830078125,0.0,154.57151794433594,1895.4371337890625,0.0,292.3479309082031,0.3496216535568237,1.0,0.0,3.0,1.0,0.0
18079800,298.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.4961284697055816,0.050000000745058,0.0463821254670619,298.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.4961284697055816,0.050000000745058,0.0488426126539707,298.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.4961284697055816,0.050000000745058,0.0360749885439872,298.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.4961284697055816,0.050000000745058,0.0488426126539707,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.4961284697055816,0.050000000745058,0.2316883355379104,284.8866882324219,284.95001220703125,294.4333190917969,292.4847412109375,294.4617614746094,298.4429016113281,284.8899230957031,1.0,0.1795134991407394,1.0,1.0,0.0,1.0,-0.4942122995853424,0.4942106008529663,1.7071182583094924e-06,0.3636837005615234,0.6337528824806213,0.6337528824806213,0.0,39.02057266235352,60.0,10431.203125,-0.0,39.71104049682617,1.0,283.1426086425781,284.7556457519531,295.15740966796875,295.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,19041.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400786280632019,1.0,0.0,0.0,1.5252363681793213,1.525242805480957,1.5522715557381161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.681640625,0.0,151.7512664794922,1895.4371337890625,0.0,277.06060791015625,0.3476268351078033,1.0,0.0,3.0,1.0,0.0
18079860,298.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4881769716739654,0.050000000745058,0.0465182811021804,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4881769716739654,0.050000000745058,0.0489859879016876,298.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4881769716739654,0.050000000745058,0.0361808836460113,298.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4881769716739654,0.050000000745058,0.0489859879016876,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4881769716739654,0.050000000745058,0.2323684394359588,284.9284973144531,284.95001220703125,294.4622802734375,292.5062561035156,294.4579772949219,298.40875244140625,284.9468688964844,1.0,0.1859741955995559,1.0,1.0,0.0,1.0,-0.4956631362438202,0.4956627786159515,3.591014205994725e-07,0.3651300072669983,0.6370510458946228,0.6370510458946228,0.0,42.665283203125,60.0,10526.681640625,-0.0,42.94072723388672,1.0,283.1477355957031,284.8392639160156,295.2682189941406,296.0294494628906,293.1499938964844,293.1499938964844,283.1499938964844,18712.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640947043895721,1.0,0.0,0.0,1.4825268983840942,1.4825332164764404,1.4665559433524322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.181884765625,0.0,141.5537872314453,1895.4371337890625,0.0,216.3358459472656,0.3407981395721435,1.0,0.0,3.0,1.0,0.0
18079920,298.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4863793551921844,0.050000000745058,0.0465508364140987,298.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4863793551921844,0.050000000745058,0.0490202754735946,298.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4863793551921844,0.050000000745058,0.0362062081694603,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4863793551921844,0.050000000745058,0.0490202754735946,298.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4863793551921844,0.050000000745058,0.2325310707092285,284.9424133300781,284.95001220703125,294.4700012207031,292.51202392578125,294.4658203125,298.4013366699219,284.95556640625,1.0,0.1874841153621673,1.0,1.0,0.0,1.0,-0.4960100948810577,0.4960097372531891,3.594496718051232e-07,0.3655017614364624,0.6445739269256592,0.6445739269256592,0.0,43.53711700439453,48.0,10580.7685546875,-0.0,43.71601486206055,1.0,283.1483154296875,284.8413391113281,295.3103332519531,296.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,18209.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586755692958832,1.0,0.0,0.0,1.4941459894180298,1.4941520690917969,1.4896335187586376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.630615234375,0.0,142.46481323242188,1895.4371337890625,0.0,207.8390350341797,0.3415114879608154,1.0,0.0,3.0,1.0,0.0
18079980,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0465929768979549,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0490646511316299,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0362389832735061,298.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0490646511316299,298.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.232741579413414,284.9525146484375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.372802734375,284.9481811523437,1.0,0.1889401078224182,1.0,1.0,0.0,1.0,-0.496459424495697,0.4964590668678283,3.600833053951647e-07,0.3663842976093292,0.6538533568382263,0.6538533568382263,0.0,44.66962814331055,36.0,10676.576171875,-0.0,44.7244987487793,1.0,283.1496276855469,284.8137512207031,295.5072631835937,296.2878112792969,293.1499938964844,293.1499938964844,283.1499938964844,17593.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530586361885071,1.0,0.0,0.0,1.5348811149597168,1.534887433052063,1.5719652424195377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.4169921875,0.0,149.33355712890625,1895.4371337890625,0.0,199.10153198242188,0.3462333679199219,1.0,0.0,3.0,1.0,0.0
18080040,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0465929768979549,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0490646511316299,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0362389832735061,298.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.0490646511316299,298.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4840857684612274,0.050000000745058,0.232741579413414,284.9525146484375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.372802734375,284.9481811523437,1.0,0.1889401078224182,1.0,1.0,0.0,1.0,-0.496459424495697,0.4964590668678283,3.600833053951647e-07,0.3663842976093292,0.6538533568382263,0.6538533568382263,0.0,44.66962814331055,36.0,10676.576171875,-0.0,44.7244987487793,1.0,283.1496276855469,284.8137512207031,295.5072631835937,296.2878112792969,293.1499938964844,293.1499938964844,283.1499938964844,17593.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530586361885071,1.0,0.0,0.0,1.5348811149597168,1.534887433052063,1.5719652424195377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.4169921875,0.0,149.33355712890625,1895.4371337890625,0.0,199.10153198242188,0.3462333679199219,1.0,0.0,3.0,1.0,0.0
18080100,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4853526353836059,0.050000000745058,0.0465696305036544,298.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4853526353836059,0.050000000745058,0.0490400604903698,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4853526353836059,0.050000000745058,0.0362208224833011,298.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4853526353836059,0.050000000745058,0.0490400604903698,298.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.4853526353836059,0.050000000745058,0.2326249331235885,284.9468078613281,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3622436523437,284.9460754394531,1.0,0.1877091079950332,1.0,1.0,0.0,1.0,-0.4962107241153717,0.496210366487503,3.5997888403471734e-07,0.3664371371269226,0.6496834754943848,0.6496834754943848,0.0,44.04765319824219,36.0,10669.0322265625,-0.0,44.1701774597168,1.0,283.1498413085937,284.8151550292969,295.5741882324219,296.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,17928.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581851720809936,1.0,0.0,0.0,1.5298631191253662,1.5298694372177124,1.561703442121143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9013671875,0.0,149.28448486328125,1895.4371337890625,0.0,207.0736541748047,0.3461842536926269,1.0,0.0,3.0,1.0,0.0
18080160,298.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4879290461540222,0.050000000745058,0.0465227328240871,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4879290461540222,0.050000000745058,0.0489906780421733,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4879290461540222,0.050000000745058,0.0361843481659889,298.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4879290461540222,0.050000000745058,0.0489906780421733,298.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4879290461540222,0.050000000745058,0.2323906868696212,284.9476623535156,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35369873046875,284.9491882324219,1.0,0.1853798478841781,1.0,1.0,0.0,1.0,-0.4957111477851867,0.4957107901573181,3.596394151372806e-07,0.3662581443786621,0.6492798924446106,0.6492798924446106,0.0,42.79552459716797,25.0,10677.1943359375,-0.0,43.055999755859375,1.0,283.1499328613281,284.82012939453125,295.616455078125,296.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18012.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647879660129547,1.0,0.0,0.0,1.5269960165023804,1.5270023345947266,1.555855391188743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.7138671875,0.0,148.91934204101562,1895.4371337890625,0.0,217.42857360839844,0.3459910154342651,1.0,0.0,3.0,1.0,0.0
18080220,298.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4933228492736816,0.050000000745058,0.0464284569025039,298.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4933228492736816,0.050000000745058,0.0488914027810096,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4933228492736816,0.1662790775299072,0.0361110232770442,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4933228492736816,0.050000000745058,0.0488914027810096,298.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4933228492736816,0.050000000745058,0.2319197654724121,284.950927734375,284.95001220703125,294.5693054199219,292.5877990722656,294.5651550292969,298.3444519042969,284.9513244628906,1.0,0.1807401478290558,1.0,1.0,0.0,1.0,-0.4947065114974975,0.4947061538696289,3.5887154581359937e-07,0.365709900856018,0.6512848734855652,0.6512848734855652,0.0,40.27642059326172,25.0,10698.3837890625,-0.0,40.82109069824219,1.0,283.14996337890625,284.82061767578125,295.64678955078125,296.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17920.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737662732601166,1.0,0.0,0.0,1.531105875968933,1.5311121940612793,1.564241642881825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.01513671875,0.0,149.52984619140625,1895.4371337890625,0.0,231.72381591796875,0.3464695513248443,1.0,0.0,3.0,1.0,0.0
18080280,298.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5218775272369385,0.1736778318881988,0.0505894124507904,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5044054388999939,0.050000000745058,0.0487113706767559,298.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7076237201690674,0.1676851511001587,0.090323768556118,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5044054388999939,0.050000000745058,0.0487113706767559,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5044054388999939,0.050000000745058,0.2310657650232315,284.9582824707031,284.95001220703125,294.5799865722656,292.5960998535156,294.576171875,298.3385925292969,284.99053955078125,1.0,0.179244726896286,1.0,1.0,0.0,1.0,-0.5632283091545105,0.5632278919219971,4.212037083561882e-07,0.4207430183887481,0.656674861907959,0.656674861907959,0.0,36.28750228881836,45.0,11461.6611328125,-0.0,44.98762893676758,1.0,283.1499938964844,284.8741455078125,295.6534423828125,296.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,17826.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769949078559875,1.0,0.0,0.0,1.5349293947219849,1.534935712814331,1.572064007859808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.2470703125,0.0,150.0772705078125,1895.4371337890625,0.0,236.93966674804688,0.3469800055027008,1.0,0.0,3.0,1.0,0.0
18080340,298.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.8308283686637878,0.1660641133785247,0.1518909037113189,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.7834290862083435,0.1579303741455078,0.1338461637496948,298.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.8229273557662964,0.1621516197919845,0.1145608499646186,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.5491954684257507,0.1537576466798782,0.0482474863529205,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.5491954684257507,0.050000000745058,0.2288652956485748,285.38140869140625,284.95001220703125,294.61163330078125,292.6206970214844,294.60906982421875,298.20916748046875,285.436279296875,1.0,0.1871108263731002,1.0,1.0,0.0,1.0,-0.8128600120544434,0.8128593564033508,6.844238100711664e-07,0.6156700253486633,1.0,1.0,0.0,26.84712028503418,45.0,16517.5625,-0.0,67.78433990478516,1.0,283.1499938964844,285.1668395996094,295.812744140625,296.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,9009.0107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078364968299866,1.0,0.0,0.0,1.9542707204818728,1.954277396202088,2.548372037836089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.99658203125,0.0,230.06993103027344,1895.4371337890625,0.0,289.6669311523437,0.4034396409988403,1.0,0.0,3.0,1.0,0.0
18080400,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.841823160648346,0.1651147753000259,0.1509343534708023,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.8146845698356628,0.1569420844316482,0.1431432068347931,298.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.8345974683761597,0.1620857119560241,0.1142144948244094,298.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.6597022414207458,0.1553048640489578,0.0763496458530426,298.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.5599545240402222,0.050000000745058,0.2285068482160568,285.4277648925781,284.95001220703125,294.6166687011719,292.6246337890625,294.6141967773437,298.1856994628906,285.4681701660156,1.0,0.1893189549446106,1.0,1.0,0.0,1.0,-0.8557699918746948,0.8557692766189575,7.353546038757486e-07,0.6467602252960205,1.0,1.0,0.0,25.34766387939453,63.0,17175.740234375,-0.0,72.66925048828125,1.0,283.1499938964844,285.1725158691406,295.8544616699219,296.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,9178.7255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174347519874573,1.0,0.0,0.0,2.010437726974488,2.010444641113281,2.696960734738241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.83642578125,0.0,249.0172271728516,1895.4371337890625,0.0,307.484619140625,0.4162188172340393,1.0,0.0,3.0,1.0,0.0
18080460,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.8291109800338745,0.1648688465356826,0.1485651731491089,298.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.811639130115509,0.1525568217039108,0.1462118476629257,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.8274036049842834,0.1642950475215912,0.1147862672805786,298.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.8101750016212463,0.1520461440086364,0.1454069763422012,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.5526189208030701,0.1434482485055923,0.228743314743042,285.5931396484375,284.95001220703125,294.6456298828125,292.6473083496094,294.6434326171875,298.07867431640625,285.58624267578125,1.0,0.202741801738739,1.0,1.0,0.0,1.0,-0.9405357837677002,0.9405349493026732,8.447664754385187e-07,0.7113598585128784,1.0,1.0,0.0,27.52486801147461,63.0,19282.1875,-0.0,91.50458526611328,1.0,283.1499938964844,285.1928100585937,296.02545166015625,297.3431091308594,293.1499938964844,293.1499938964844,283.1499938964844,11665.7197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822981655597687,1.0,0.0,0.0,2.274984121322632,2.2749929428100586,3.453425847510516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.4140625,0.0,360.413818359375,1895.4371337890625,0.0,455.5016174316406,0.4658786356449127,1.0,0.0,3.0,1.0,0.0
18080520,298.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.8543192744255066,0.1663316190242767,0.1488652825355529,297.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.8340263962745667,0.1522107720375061,0.1453483253717422,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.8531413078308105,0.1658302992582321,0.1152934655547142,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.8329256176948547,0.1511864811182022,0.1447337418794632,297.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.716630220413208,0.1442728489637375,0.4321562945842743,285.5984191894531,284.95001220703125,294.6533203125,292.65338134765625,294.6513977050781,298.0618591308594,285.6499938964844,1.0,0.208102747797966,1.0,1.0,0.0,1.0,-1.008455514907837,1.0084545612335205,9.621048775443342e-07,0.7951138615608215,1.0,1.0,0.0,25.395740509033203,81.0,20821.771484375,-0.0,119.8133773803711,1.0,283.1499938964844,285.2576904296875,296.0382385253906,297.4043884277344,293.1499938964844,293.1499938964844,283.1499938964844,12237.1083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499069333076477,1.0,0.0,0.0,2.3300397396087646,2.3300490379333496,3.622597262165073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.06982421875,0.0,387.2183837890625,1895.4371337890625,0.0,504.0758361816406,0.4797855019569397,1.0,0.0,3.0,1.0,0.0
18080580,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711608886719,0.9009390473365784,0.1809260100126266,0.1069040670990943,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.9076948761940002,0.157444342970848,0.1149974688887596,298.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711608886719,0.9009390473365784,0.1779910773038864,0.08314760774374,297.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.9853065609931946,0.1532465666532516,0.1448460221290588,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.9580641388893129,0.1378690898418426,0.6291808485984802,285.9774780273437,284.95001220703125,294.68243408203125,292.67626953125,294.68084716796875,298.0592041015625,285.9962463378906,1.0,0.2339266091585159,1.0,1.0,0.0,1.0,-1.2953670024871826,1.295365571975708,1.4149618436931632e-06,0.9805479049682616,1.0,1.0,0.0,18.250675201416016,81.0,24925.912109375,-0.0,164.1306915283203,1.0,283.1499938964844,285.4891967773437,296.079345703125,297.71881103515625,293.1499938964844,293.1499938964844,283.1499938964844,14486.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637620687484741,1.0,0.0,0.0,2.535164833068848,2.535176038742065,4.2885037032647233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.97265625,0.0,498.7522277832031,1895.4371337890625,0.0,746.3936767578125,0.5178823471069336,1.0,0.0,3.0,1.0,0.0
18080640,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.9066371321678162,0.1834475100040435,0.1111600920557975,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9865933656692504,0.1577139347791671,0.1486091464757919,298.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.9066371321678162,0.1800460815429687,0.0864578485488891,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9798158407211304,0.1529397517442703,0.1450919955968856,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.9471513628959656,0.1365560591220855,0.6225951910018921,286.016845703125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884460449219,298.0478820800781,286.0351257324219,1.0,0.2407478392124176,1.0,1.0,0.0,1.0,-1.3347383737564087,1.3347368240356443,1.4915960946382256e-06,1.0115193128585815,1.0,1.0,0.0,19.13492584228516,101.0,25577.5390625,-0.0,179.3369140625,1.0,283.1499938964844,285.51251220703125,296.07598876953125,297.7681884765625,293.1499938964844,293.1499938964844,283.1499938964844,14947.4130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791981816291809,1.0,0.0,0.0,2.575176477432251,2.575187921524048,4.424939561431529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.36767578125,0.0,522.7418212890625,1895.4371337890625,0.0,819.4850463867188,0.5287920236587524,1.0,0.0,3.0,1.0,0.0
18080700,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.9768123626708984,0.1853745728731155,0.155790627002716,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9463939666748048,0.1577441096305847,0.149598017334938,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9896671772003174,0.1812534630298614,0.1268130391836166,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.934615194797516,0.152497261762619,0.1447676122188568,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.8943641185760498,0.1342773288488388,0.6097564101219177,286.0889892578125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.0038146972656,286.10382080078125,1.0,0.2581243515014648,1.0,1.0,0.0,1.0,-1.4247174263000488,1.4247157573699951,1.6773285551607842e-06,1.0827124118804932,1.0,1.0,0.0,22.62567901611328,101.0,27087.912109375,-0.0,219.6941070556641,1.0,283.1499938964844,285.5450744628906,296.04833984375,297.8532409667969,293.1499938964844,293.1499938964844,283.1499938964844,16265.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124193668365479,1.0,0.0,0.0,2.686339855194092,2.686352252960205,4.815209990738367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.4833984375,0.0,593.40234375,1895.4371337890625,0.0,1000.1282958984376,0.5482531785964966,1.0,0.0,3.0,1.0,0.0
18080760,298.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.8553681969642639,0.182831585407257,0.166037380695343,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.8154123425483704,0.157949760556221,0.1502486616373062,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.8500610589981079,0.1796869337558746,0.126684233546257,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8065615296363831,0.1528147757053375,0.1453226655721664,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7708171606063843,0.132779374718666,0.6036701798439026,286.13787841796875,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.93292236328125,286.1337585449219,1.0,0.274107426404953,1.0,1.0,0.0,1.0,-1.4305808544158936,1.4305791854858398,1.6913047602429288e-06,1.08873450756073,1.0,1.0,0.0,34.83000564575195,89.0,27621.759765625,-0.0,251.74322509765625,1.0,283.1499938964844,285.5470275878906,296.0024108886719,297.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17249.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384949684143066,1.0,0.0,0.0,2.766357898712158,2.766371250152588,5.106344360683579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.14794921875,0.0,648.0247802734375,1895.4371337890625,0.0,1163.32666015625,0.5670468211174011,1.0,0.0,3.0,1.0,0.0
18080820,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.7781616449356079,0.1836562901735305,0.16587795317173,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7433688044548035,0.1594830900430679,0.1519712060689926,297.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.7736245393753052,0.1803030669689178,0.1268107593059539,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7358791828155518,0.1543187201023101,0.1471151411533355,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.6995916962623596,0.1312376260757446,0.5975742936134338,286.0442199707031,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84002685546875,286.039306640625,1.0,0.2922791838645935,1.0,1.0,0.0,1.0,-1.427415132522583,1.4274134635925293,1.6842632248881273e-06,1.086002230644226,1.0,1.0,0.0,50.88971710205078,77.0,27942.931640625,-0.0,289.4665832519531,1.0,283.1499938964844,285.4427185058594,295.8831481933594,297.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,19210.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672075986862183,1.0,0.0,0.0,2.919372320175171,2.919387102127075,5.686857207365392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8662109375,0.0,761.6144409179688,1895.4371337890625,0.0,1362.2000732421875,0.5977221131324768,1.0,0.0,3.0,1.0,0.0
18080880,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.7781616449356079,0.1836562901735305,0.16587795317173,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7433688044548035,0.1594830900430679,0.1519712060689926,297.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.7736245393753052,0.1803030669689178,0.1268107593059539,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7358791828155518,0.1543187201023101,0.1471151411533355,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.6995916962623596,0.1312376260757446,0.5975742936134338,286.0442199707031,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84002685546875,286.039306640625,1.0,0.2922791838645935,1.0,1.0,0.0,1.0,-1.427415132522583,1.4274134635925293,1.6842632248881273e-06,1.086002230644226,1.0,1.0,0.0,50.88971710205078,77.0,27942.931640625,-0.0,289.4665832519531,1.0,283.1499938964844,285.4427185058594,295.8831481933594,297.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,19210.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672075986862183,1.0,0.0,0.0,2.919372320175171,2.919387102127075,5.686857207365392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8662109375,0.0,761.6144409179688,1895.4371337890625,0.0,1362.2000732421875,0.5977221131324768,1.0,0.0,3.0,1.0,0.0
18080940,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.7648572325706482,0.1859398931264877,0.1677598506212234,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.7311527132987976,0.1608854085206985,0.1533669978380203,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.7597880363464355,0.1819285452365875,0.1278828233480453,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.723808228969574,0.1556221544742584,0.1484351456165313,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.6838728189468384,0.1310655027627945,0.596765398979187,286.0086364746094,284.95001220703125,294.785400390625,292.75732421875,294.7839660644531,297.80303955078125,286.0048217773437,1.0,0.2985178828239441,1.0,1.0,0.0,1.0,-1.433247447013855,1.4332457780838013,1.6967870806183782e-06,1.0905697345733645,1.0,1.0,0.0,55.88243103027344,77.0,28241.64453125,-0.0,304.1925048828125,1.0,283.1499938964844,285.4000549316406,295.8322448730469,297.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,20356.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729555130004883,1.0,0.0,0.0,3.005218029022217,3.0052335262298584,6.026224355082377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.0703125,0.0,830.796630859375,1895.4371337890625,0.0,1404.2115478515625,0.6121219992637634,1.0,0.0,3.0,1.0,0.0
18081000,297.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7621456384658813,0.1877718865871429,0.1693339943885803,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.728129506111145,0.1619569361209869,0.1543829143047332,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7565494179725647,0.1832671165466308,0.1287814080715179,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7207151651382446,0.1566101461648941,0.1493800729513168,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.6791632771492004,0.1311848610639572,0.5971313118934631,285.99566650390625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7829284667969,285.9936218261719,1.0,0.3011074066162109,1.0,1.0,0.0,1.0,-1.4390078783035278,1.4390060901641846,1.7092418147512944e-06,1.0951062440872192,1.0,1.0,0.0,57.68583297729492,65.0,28424.376953125,-0.0,311.1905822753906,1.0,283.1499938964844,285.3847961425781,295.8152160644531,297.7481384277344,293.1499938964844,293.1499938964844,283.1499938964844,20877.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745686531066895,1.0,0.0,0.0,3.043406248092652,3.043422222137451,6.180351306284138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.2802734375,0.0,862.8724975585938,1895.4371337890625,0.0,1416.126220703125,0.622642993927002,1.0,0.0,3.0,1.0,0.0
18081060,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7671679258346558,0.1929212063550949,0.1737886518239975,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.730701208114624,0.164961576461792,0.157132551074028,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7599092125892639,0.1871016174554824,0.1313492953777313,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.7231098413467407,0.1593731790781021,0.1519128084182739,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.678821861743927,0.1319925338029861,0.6000020503997803,285.9721984863281,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7414245605469,285.9717712402344,1.0,0.3038890361785888,1.0,1.0,0.0,1.0,-1.4572229385375977,1.4572211503982544,1.7490447135060094e-06,1.1094776391983032,1.0,1.0,0.0,58.547019958496094,53.0,28973.81640625,-0.0,321.65350341796875,1.0,283.1499938964844,285.3496398925781,295.8134765625,297.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,22362.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676870584487915,1.0,0.0,0.0,3.149840831756592,3.149857997894287,6.620191470574355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2578125,0.0,956.6054077148438,1895.4371337890625,0.0,1433.22119140625,0.6440778970718384,1.0,0.0,3.0,1.0,0.0
18081120,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7671679258346558,0.1929212063550949,0.1737886518239975,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.730701208114624,0.164961576461792,0.157132551074028,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7599092125892639,0.1871016174554824,0.1313492953777313,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.7231098413467407,0.1593731790781021,0.1519128084182739,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.678821861743927,0.1319925338029861,0.6000020503997803,285.9721984863281,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7414245605469,285.9717712402344,1.0,0.3038890361785888,1.0,1.0,0.0,1.0,-1.4572229385375977,1.4572211503982544,1.7490447135060094e-06,1.1094776391983032,1.0,1.0,0.0,58.547019958496094,53.0,28973.81640625,-0.0,321.65350341796875,1.0,283.1499938964844,285.3496398925781,295.8134765625,297.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,22362.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676870584487915,1.0,0.0,0.0,3.149840831756592,3.149857997894287,6.620191470574355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2578125,0.0,956.6054077148438,1895.4371337890625,0.0,1433.22119140625,0.6440778970718384,1.0,0.0,3.0,1.0,0.0
18081180,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.7856786847114563,0.1985055059194564,0.1785825043916702,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.7448054552078247,0.1682559549808502,0.1600451618432998,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.7763649821281433,0.1913035660982132,0.1341250985860824,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.7367587685585022,0.1624031364917755,0.1545798331499099,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.6912189722061157,0.1332831531763076,0.6046531200408936,285.9633178710937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7090148925781,285.9637451171875,1.0,0.3024792969226837,1.0,1.0,0.0,1.0,-1.478590726852417,1.4785889387130735,1.7965110146178631e-06,1.1263452768325806,1.0,1.0,0.0,55.30159759521485,41.0,29552.880859375,-0.0,323.49737548828125,1.0,283.1499938964844,285.3280029296875,295.8426513671875,297.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,23714.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800073385238647,1.0,0.0,0.0,3.243645429611206,3.2436635494232178,7.020370844657009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.72998046875,0.0,1044.641357421875,1895.4371337890625,0.0,1456.688720703125,0.6630106568336487,1.0,0.0,3.0,1.0,0.0
18081240,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.7856786847114563,0.1985055059194564,0.1785825043916702,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.7448054552078247,0.1682559549808502,0.1600451618432998,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.7763649821281433,0.1913035660982132,0.1341250985860824,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.7367587685585022,0.1624031364917755,0.1545798331499099,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.6912189722061157,0.1332831531763076,0.6046531200408936,285.9633178710937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7090148925781,285.9637451171875,1.0,0.3024792969226837,1.0,1.0,0.0,1.0,-1.478590726852417,1.4785889387130735,1.7965110146178631e-06,1.1263452768325806,1.0,1.0,0.0,55.30159759521485,41.0,29552.880859375,-0.0,323.49737548828125,1.0,283.1499938964844,285.3280029296875,295.8426513671875,297.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,23714.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800073385238647,1.0,0.0,0.0,3.243645429611206,3.2436635494232178,7.020370844657009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.72998046875,0.0,1044.641357421875,1895.4371337890625,0.0,1456.688720703125,0.6630106568336487,1.0,0.0,3.0,1.0,0.0
18081300,297.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7995811700820923,0.2013748735189438,0.1810266524553299,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.7560485005378723,0.1699568033218383,0.1615231335163116,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7891924381256104,0.1934587806463241,0.135533794760704,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.7475230097770691,0.163968876004219,0.1559310108423233,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.7015948295593262,0.1340285837650299,0.6073196530342102,285.96044921875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.695068359375,285.960205078125,1.0,0.3006348013877868,1.0,1.0,0.0,1.0,-1.4898138046264648,1.4898120164871216,1.821771888899093e-06,1.1352027654647827,1.0,1.0,0.0,52.59222030639648,41.0,29869.037109375,-0.0,321.9158020019531,1.0,283.1499938964844,285.3165283203125,295.8606262207031,297.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,24493.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822758316993713,1.0,0.0,0.0,3.296502590179444,3.2965211868286133,7.251036890920659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.81298828125,0.0,1096.5472412109375,1895.4371337890625,0.0,1473.7835693359375,0.6708868741989136,1.0,0.0,3.0,1.0,0.0
