time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.816325843334198,0.2042709589004516,0.1834800243377685,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.7706940770149231,0.1716728657484054,0.1629993915557861,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.8053529262542725,0.1956236511468887,0.1369383335113525,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.7615681290626526,0.1655493080615997,0.1572795957326889,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.7146413326263428,0.1348124295473098,0.6100962162017822,285.96240234375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6822509765625,285.9632263183594,1.0,0.2981818914413452,1.0,1.0,0.0,1.0,-1.5011690855026243,1.5011672973632812,1.8475610659152155e-06,1.1441617012023926,1.0,1.0,0.0,49.32540130615234,29.0,30138.857421875,-0.0,318.9331359863281,1.0,283.1499938964844,285.3140563964844,295.8777770996094,297.8868408203125,293.1499938964844,293.1499938964844,283.1499938964844,24975.212890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848296523094177,1.0,0.0,0.0,3.32873010635376,3.328749179840088,7.393506393782445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.61328125,0.0,1129.0233154296875,1895.4371337890625,0.0,1493.150146484375,0.6802143454551697,1.0,0.0,3.0,1.0,0.0
18081420,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.8598574995994568,0.210094928741455,0.1883855760097503,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8125176429748535,0.1751088500022888,0.1659227609634399,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.8466802835464478,0.1999349743127823,0.1397122293710708,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.8025981783866882,0.1687139123678207,0.1599469929933548,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7482714056968689,0.1364355236291885,0.6157652139663696,285.965087890625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6591491699219,285.9661560058594,1.0,0.2919118404388428,1.0,1.0,0.0,1.0,-1.5239081382751465,1.5239062309265137,1.8999020312548964e-06,1.162092685699463,1.0,1.0,0.0,41.59031295776367,25.0,30720.935546875,-0.0,309.6845092773437,1.0,283.1499938964844,285.30389404296875,295.91021728515625,297.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,26189.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905606985092163,1.0,0.0,0.0,3.4086897373199463,3.408709764480591,7.752973374408612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.17041015625,0.0,1212.3548583984375,1895.4371337890625,0.0,1537.0706787109375,0.6963992118835449,1.0,0.0,3.0,1.0,0.0
18081480,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.8598574995994568,0.210094928741455,0.1883855760097503,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8125176429748535,0.1751088500022888,0.1659227609634399,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.8466802835464478,0.1999349743127823,0.1397122293710708,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.8025981783866882,0.1687139123678207,0.1599469929933548,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7482714056968689,0.1364355236291885,0.6157652139663696,285.965087890625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6591491699219,285.9661560058594,1.0,0.2919118404388428,1.0,1.0,0.0,1.0,-1.5239081382751465,1.5239062309265137,1.8999020312548964e-06,1.162092685699463,1.0,1.0,0.0,41.59031295776367,25.0,30720.935546875,-0.0,309.6845092773437,1.0,283.1499938964844,285.30389404296875,295.91021728515625,297.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,26189.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905606985092163,1.0,0.0,0.0,3.4086897373199463,3.408709764480591,7.752973374408612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.17041015625,0.0,1212.3548583984375,1895.4371337890625,0.0,1537.0706787109375,0.6963992118835449,1.0,0.0,3.0,1.0,0.0
18081540,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.9178511500358582,0.2159082442522049,0.1933338642120361,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8603019714355469,0.1784975528717041,0.1688562035560608,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.9000007510185242,0.2041633576154709,0.1424694955348968,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.8498263359069824,0.1718325018882751,0.1626253426074981,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.7926434278488159,0.138067826628685,0.6217566728591919,285.9709167480469,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6386413574219,285.9721374511719,1.0,0.2872011661529541,1.0,1.0,0.0,1.0,-1.5470861196517944,1.5470842123031616,1.9542039808584377e-06,1.1803476810455322,1.0,1.0,0.0,34.87968444824219,25.0,31303.130859375,-0.0,303.0101623535156,1.0,283.1499938964844,285.2970275878906,295.9390869140625,298.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,27361.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965115070343018,1.0,0.0,0.0,3.484095573425293,3.484116315841675,8.099783030957042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.36376953125,0.0,1294.605712890625,1895.4371337890625,0.0,1583.3321533203125,0.7116767764091492,1.0,0.0,3.0,1.0,0.0
18081600,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.9178511500358582,0.2159082442522049,0.1933338642120361,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8603019714355469,0.1784975528717041,0.1688562035560608,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.9000007510185242,0.2041633576154709,0.1424694955348968,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.8498263359069824,0.1718325018882751,0.1626253426074981,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.7926434278488159,0.138067826628685,0.6217566728591919,285.9709167480469,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6386413574219,285.9721374511719,1.0,0.2872011661529541,1.0,1.0,0.0,1.0,-1.5470861196517944,1.5470842123031616,1.9542039808584377e-06,1.1803476810455322,1.0,1.0,0.0,34.87968444824219,25.0,31303.130859375,-0.0,303.0101623535156,1.0,283.1499938964844,285.2970275878906,295.9390869140625,298.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,27361.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965115070343018,1.0,0.0,0.0,3.484095573425293,3.484116315841675,8.099783030957042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.36376953125,0.0,1294.605712890625,1895.4371337890625,0.0,1583.3321533203125,0.7116767764091492,1.0,0.0,3.0,1.0,0.0
18081660,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.9821674823760986,0.2216600924730301,0.1983086019754409,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.915986180305481,0.1817898899316787,0.1717850118875503,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9635631442070008,0.208258256316185,0.1451974660158157,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9031584858894348,0.1748563796281814,0.1653006076812744,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.8387544751167297,0.1396476924419403,0.6279357671737671,285.9789123535156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.619873046875,285.980224609375,1.0,0.2848955690860748,1.0,1.0,0.0,1.0,-1.5704816579818726,1.5704796314239502,2.009999661822804e-06,1.1987589597702026,1.0,1.0,0.0,30.115617752075195,28.0,31885.1640625,-0.0,301.3952331542969,1.0,283.1499938964844,285.29248046875,295.966064453125,298.0818786621094,293.1499938964844,293.1499938964844,283.1499938964844,28506.775390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023931741714478,1.0,0.0,0.0,3.556297063827514,3.556318759918213,8.438967711299483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.5859375,0.0,1376.7703857421875,1895.4371337890625,0.0,1629.6905517578125,0.7263171076774597,1.0,0.0,3.0,1.0,0.0
18081720,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.9821674823760986,0.2216600924730301,0.1983086019754409,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.915986180305481,0.1817898899316787,0.1717850118875503,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9635631442070008,0.208258256316185,0.1451974660158157,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9031584858894348,0.1748563796281814,0.1653006076812744,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.8387544751167297,0.1396476924419403,0.6279357671737671,285.9789123535156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.619873046875,285.980224609375,1.0,0.2848955690860748,1.0,1.0,0.0,1.0,-1.5704816579818726,1.5704796314239502,2.009999661822804e-06,1.1987589597702026,1.0,1.0,0.0,30.115617752075195,28.0,31885.1640625,-0.0,301.3952331542969,1.0,283.1499938964844,285.29248046875,295.966064453125,298.0818786621094,293.1499938964844,293.1499938964844,283.1499938964844,28506.775390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023931741714478,1.0,0.0,0.0,3.556297063827514,3.556318759918213,8.438967711299483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.5859375,0.0,1376.7703857421875,1895.4371337890625,0.0,1629.6905517578125,0.7263171076774597,1.0,0.0,3.0,1.0,0.0
18081780,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.9813690781593324,0.2292372286319732,0.1877750009298324,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.940698266029358,0.1849099844694137,0.1747254878282547,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.9850359559059144,0.2124360501766204,0.1479512900114059,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9264870285987854,0.1777100563049316,0.1679892987012863,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.8555852770805359,0.1411292254924774,0.6344267129898071,285.9692687988281,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60870361328125,285.96923828125,1.0,0.2845400869846344,1.0,1.0,0.0,1.0,-1.5771958827972412,1.5771938562393188,2.026128186116693e-06,1.2039798498153689,1.0,1.0,0.0,28.9279727935791,31.0,32209.80078125,-0.0,301.11083984375,1.0,283.1499938964844,285.2726135253906,295.9884948730469,298.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,29645.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075681686401367,1.0,0.0,0.0,3.626609086990357,3.626631736755371,8.775963351581595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.8603515625,0.0,1460.0570068359375,1895.4371337890625,0.0,1670.98388671875,0.74057537317276,1.0,0.0,3.0,1.0,0.0
18081840,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.9813690781593324,0.2292372286319732,0.1877750009298324,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.940698266029358,0.1849099844694137,0.1747254878282547,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.9850359559059144,0.2124360501766204,0.1479512900114059,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9264870285987854,0.1777100563049316,0.1679892987012863,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.8555852770805359,0.1411292254924774,0.6344267129898071,285.9692687988281,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60870361328125,285.96923828125,1.0,0.2845400869846344,1.0,1.0,0.0,1.0,-1.5771958827972412,1.5771938562393188,2.026128186116693e-06,1.2039798498153689,1.0,1.0,0.0,28.9279727935791,31.0,32209.80078125,-0.0,301.11083984375,1.0,283.1499938964844,285.2726135253906,295.9884948730469,298.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,29645.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075681686401367,1.0,0.0,0.0,3.626609086990357,3.626631736755371,8.775963351581595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.8603515625,0.0,1460.0570068359375,1895.4371337890625,0.0,1670.98388671875,0.74057537317276,1.0,0.0,3.0,1.0,0.0
18081900,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691467285156,0.9842455983161926,0.2342660576105117,0.2086045295000076,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.9100993871688844,0.1865051090717315,0.1763358116149902,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.959951400756836,0.2157708406448364,0.149978294968605,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8962486982345581,0.1775563657283783,0.1687964797019958,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.8317006826400757,0.1418348252773285,0.6382222771644592,285.96893310546875,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.61163330078125,285.9674072265625,1.0,0.2843496799468994,1.0,1.0,0.0,1.0,-1.555148959159851,1.5551469326019287,1.9773904114117613e-06,1.1904001235961914,1.0,1.0,0.0,31.120769500732425,31.0,32198.87890625,-0.0,307.4410095214844,1.0,283.1499938964844,285.2621154785156,295.99853515625,298.1532897949219,293.1499938964844,293.1499938964844,283.1499938964844,30369.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095954418182373,1.0,0.0,0.0,3.670646190643311,3.670669555664064,8.990386390905769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.76318359375,0.0,1513.8931884765625,1895.4371337890625,0.0,1687.28564453125,0.7466828227043152,1.0,0.0,3.0,1.0,0.0
18081960,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.9784371852874756,0.2389192432165146,0.1825336068868637,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.9530106782913208,0.1879723370075225,0.177646666765213,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.9960949420928956,0.2171073406934738,0.1515433490276336,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.9362274408340454,0.1793529987335205,0.169448435306549,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8636524677276611,0.1426038146018982,0.6409628987312317,285.9617614746094,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6075744628906,285.96240234375,1.0,0.2856851518154144,1.0,1.0,0.0,1.0,-1.586943745613098,1.5869417190551758,2.049967861239565e-06,1.2118067741394043,1.0,1.0,0.0,28.6887435913086,51.0,32576.294921875,-0.0,305.38433837890625,1.0,283.1499938964844,285.2570495605469,296.0084533691406,298.1709289550781,293.1499938964844,293.1499938964844,283.1499938964844,30778.1875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113089561462402,1.0,0.0,0.0,3.6952643394470215,3.695287704467773,9.111382723858696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.30419921875,0.0,1544.5577392578125,1895.4371337890625,0.0,1701.1185302734375,0.7545002698898315,1.0,0.0,3.0,1.0,0.0
18082020,297.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.9887935519218444,0.2455643862485885,0.2037580907344818,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9324224591255188,0.1908213645219802,0.180415391921997,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.9799039363861084,0.2199504524469375,0.1535212844610214,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9163658022880554,0.1824991106986999,0.1725164800882339,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8462244272232056,0.1440364122390747,0.6478122472763062,285.9845886230469,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5940246582031,285.9891967773437,1.0,0.2953912913799286,1.0,1.0,0.0,1.0,-1.629887342453003,1.629885196685791,2.155854872398777e-06,1.245203971862793,1.0,1.0,0.0,31.362037658691406,69.0,33418.1640625,-0.0,333.9456481933594,1.0,283.1499938964844,285.27001953125,296.0364990234375,298.2352294921875,293.1499938964844,293.1499938964844,283.1499938964844,31910.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153983116149902,1.0,0.0,0.0,3.76261830329895,3.7626426219940186,9.446558237868884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.7333984375,0.0,1630.5654296875,1895.4371337890625,0.0,1734.327880859375,0.7681683897972107,1.0,0.0,3.0,1.0,0.0
18082080,297.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.9887935519218444,0.2455643862485885,0.2037580907344818,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9324224591255188,0.1908213645219802,0.180415391921997,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.9799039363861084,0.2199504524469375,0.1535212844610214,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9163658022880554,0.1824991106986999,0.1725164800882339,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8462244272232056,0.1440364122390747,0.6478122472763062,285.9845886230469,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5940246582031,285.9891967773437,1.0,0.2953912913799286,1.0,1.0,0.0,1.0,-1.629887342453003,1.629885196685791,2.155854872398777e-06,1.245203971862793,1.0,1.0,0.0,31.362037658691406,69.0,33418.1640625,-0.0,333.9456481933594,1.0,283.1499938964844,285.27001953125,296.0364990234375,298.2352294921875,293.1499938964844,293.1499938964844,283.1499938964844,31910.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153983116149902,1.0,0.0,0.0,3.76261830329895,3.7626426219940186,9.446558237868884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.7333984375,0.0,1630.5654296875,1895.4371337890625,0.0,1734.327880859375,0.7681683897972107,1.0,0.0,3.0,1.0,0.0
18082140,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.9452825784683228,0.2467590272426605,0.2219806611537933,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8662176132202148,0.1936195194721222,0.1833860278129577,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9092246890068054,0.2232560813426971,0.1560133099555969,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8537797331809998,0.1852540671825409,0.1755070090293884,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.7899234294891357,0.1452013403177261,0.6548548340797424,286.03009033203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5609741210937,286.031005859375,1.0,0.3103578984737396,1.0,1.0,0.0,1.0,-1.6701598167419434,1.670157551765442,2.2589549644180806e-06,1.2771321535110474,1.0,1.0,0.0,39.76431274414063,87.0,34294.36328125,-0.0,378.8053894042969,1.0,283.1499938964844,285.2920227050781,296.0757141113281,298.3328857421875,293.1499938964844,293.1499938964844,283.1499938964844,33010.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227888107299805,1.0,0.0,0.0,3.826932430267334,3.826957702636719,9.7722568170866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1728515625,0.0,1715.6165771484375,1895.4371337890625,0.0,1795.0279541015625,0.781219482421875,1.0,0.0,3.0,1.0,0.0
18082200,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.9452825784683228,0.2467590272426605,0.2219806611537933,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8662176132202148,0.1936195194721222,0.1833860278129577,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9092246890068054,0.2232560813426971,0.1560133099555969,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8537797331809998,0.1852540671825409,0.1755070090293884,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.7899234294891357,0.1452013403177261,0.6548548340797424,286.03009033203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5609741210937,286.031005859375,1.0,0.3103578984737396,1.0,1.0,0.0,1.0,-1.6701598167419434,1.670157551765442,2.2589549644180806e-06,1.2771321535110474,1.0,1.0,0.0,39.76431274414063,87.0,34294.36328125,-0.0,378.8053894042969,1.0,283.1499938964844,285.2920227050781,296.0757141113281,298.3328857421875,293.1499938964844,293.1499938964844,283.1499938964844,33010.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227888107299805,1.0,0.0,0.0,3.826932430267334,3.826957702636719,9.7722568170866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1728515625,0.0,1715.6165771484375,1895.4371337890625,0.0,1795.0279541015625,0.781219482421875,1.0,0.0,3.0,1.0,0.0
18082260,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.873954176902771,0.2509634494781494,0.2255689352750778,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.8084529638290405,0.1961895227432251,0.1863549798727035,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8454272747039795,0.2263936698436737,0.1585959196090698,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7964295744895935,0.1876696348190307,0.1783514767885208,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7343692779541016,0.1461012214422226,0.6614269614219666,286.03790283203125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5409851074219,286.0393371582031,1.0,0.3272798359394073,1.0,1.0,0.0,1.0,-1.6926673650741575,1.6926649808883667,2.3174732177722035e-06,1.294632077217102,1.0,1.0,0.0,52.66022491455078,75.0,34837.96484375,-0.0,428.33203125,1.0,283.1499938964844,285.28955078125,296.0987243652344,298.3944091796875,293.1499938964844,293.1499938964844,283.04998779296875,34119.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300148010253906,1.0,0.0,0.0,3.890681028366089,3.89070725440979,1.0100538929691538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.59130859375,0.0,1802.78857421875,1895.4371337890625,0.0,1855.1925048828125,0.7931584715843201,1.0,0.0,3.0,1.0,0.0
18082320,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.873954176902771,0.2509634494781494,0.2255689352750778,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.8084529638290405,0.1961895227432251,0.1863549798727035,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8454272747039795,0.2263936698436737,0.1585959196090698,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7964295744895935,0.1876696348190307,0.1783514767885208,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7343692779541016,0.1461012214422226,0.6614269614219666,286.03790283203125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5409851074219,286.0393371582031,1.0,0.3272798359394073,1.0,1.0,0.0,1.0,-1.6926673650741575,1.6926649808883667,2.3174732177722035e-06,1.294632077217102,1.0,1.0,0.0,52.66022491455078,75.0,34837.96484375,-0.0,428.33203125,1.0,283.1499938964844,285.28955078125,296.0987243652344,298.3944091796875,293.1499938964844,293.1499938964844,283.04998779296875,34119.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300148010253906,1.0,0.0,0.0,3.890681028366089,3.89070725440979,1.0100538929691538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.59130859375,0.0,1802.78857421875,1895.4371337890625,0.0,1855.1925048828125,0.7931584715843201,1.0,0.0,3.0,1.0,0.0
18082380,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8582801222801208,0.2550256252288818,0.2293629646301269,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.7921328544616699,0.198146790266037,0.1884780526161193,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.8298822045326233,0.2288081496953964,0.160490408539772,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.7802314162254333,0.1894619762897491,0.1803255528211593,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786071777344,0.7197058796882629,0.1467104852199554,0.6653539538383484,285.9779663085937,284.95001220703125,295.23455810546875,293.0836181640625,295.2333679199219,297.52667236328125,285.9771423339844,1.0,0.3342607021331787,1.0,1.0,0.0,1.0,-1.709132432937622,1.709130048751831,2.361023689445574e-06,1.3075584173202517,1.0,1.0,0.0,58.11252212524414,75.0,35570.66796875,-0.0,453.8290710449219,1.0,283.0525817871094,285.21246337890625,296.1317443847656,298.4889831542969,293.1499938964844,293.1499938964844,283.04998779296875,34949.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739203929901123,1.0,0.0,0.0,3.937724113464356,3.937750816345215,1.0346270755690057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.65087890625,0.0,1868.9764404296875,1895.4371337890625,0.0,1932.8017578125,0.8006677627563477,1.0,0.0,3.0,1.0,0.0
18082440,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8578068614006042,0.2557402849197387,0.2300086468458175,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.791374921798706,0.1984674334526062,0.1887993514537811,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8291914463043213,0.2292066216468811,0.1607815027236938,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7794694304466248,0.1897520571947097,0.180618867278099,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.7188513875007629,0.146803081035614,0.6658486723899841,285.9776306152344,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5242919921875,285.9776611328125,1.0,0.334923654794693,1.0,1.0,0.0,1.0,-1.7115896940231323,1.7115873098373413,2.367562274230295e-06,1.3094844818115234,1.0,1.0,0.0,58.51284408569336,63.0,35631.16015625,-0.0,456.4695434570313,1.0,283.0516052246094,285.2120056152344,296.13092041015625,298.4893493652344,293.1499938964844,293.1499938964844,282.75,35036.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74008709192276,1.0,0.0,0.0,3.942595958709717,3.942622661590576,1.0371887810833869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.99072265625,0.0,1875.9219970703125,1895.4371337890625,0.0,1940.3226318359373,0.8016192317008972,1.0,0.0,3.0,1.0,0.0
18082500,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.8583671450614929,0.2579883337020874,0.2321368604898452,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.7908737063407898,0.1994382590055465,0.1898166835308075,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8288127183914185,0.2304097712039947,0.1617085486650467,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.7789040207862854,0.1906215548515319,0.1815403699874878,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.7176830172538757,0.1470327973365783,0.6672598123550415,285.8399353027344,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51531982421875,285.81951904296875,1.0,0.3364581763744354,1.0,1.0,0.0,1.0,-1.7192819118499756,1.7192795276641846,2.3881154902483104e-06,1.3155237436294556,1.0,1.0,0.0,59.243309020996094,63.0,36734.95703125,-0.0,463.2500915527344,1.0,282.7919616699219,285.0284423828125,296.1868896484375,298.6834716796875,293.1499938964844,293.1499938964844,282.75,35288.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512664794921875,1.0,0.0,0.0,3.956748962402344,3.9567759037017822,1.044648684001004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.083984375,0.0,1896.197021484375,1895.4371337890625,0.0,2036.418212890625,0.8043839335441589,1.0,0.0,3.0,1.0,0.0
18082560,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704772949219,0.8621600270271301,0.2600144743919372,0.2340068370103836,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.7934734225273132,0.2002302259206771,0.1906172037124633,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.8313660621643066,0.2313993573188781,0.1624452024698257,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.781360387802124,0.1913141310214996,0.182246908545494,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.7191058993339539,0.1471191048622131,0.6678375601768494,285.7704772949219,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5047302246094,285.7688903808594,1.0,0.3367060720920563,1.0,1.0,0.0,1.0,-1.724916934967041,1.72491455078125,2.4032560759224e-06,1.3199599981307983,1.0,1.0,0.0,58.9443588256836,51.0,36915.42578125,-0.0,465.80218505859375,1.0,282.7542724609375,284.97979736328125,296.1758117675781,298.641357421875,293.1499938964844,293.1499938964844,282.45001220703125,35473.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756949782371521,1.0,0.0,0.0,3.9671530723571777,3.9671802520751953,1.0501496490178397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.47607421875,0.0,1911.1944580078125,1895.4371337890625,0.0,2085.872802734375,0.8064161539077759,1.0,0.0,3.0,1.0,0.0
18082620,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8789352178573608,0.263748824596405,0.2373268753290176,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8070165514945984,0.2014944553375244,0.1917871832847595,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.8445703387260437,0.233019009232521,0.1635656058788299,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.7945041060447693,0.1923812180757522,0.1832303404808044,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.7286613583564758,0.1470250785350799,0.6672260761260986,285.5579833984375,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.482421875,285.5560607910156,1.0,0.334217756986618,1.0,1.0,0.0,1.0,-1.7321029901504517,1.732100486755371,2.422663101242506e-06,1.3256282806396484,1.0,1.0,0.0,55.8598747253418,39.0,38077.8046875,-0.0,461.1045227050781,1.0,282.45721435546875,284.74609375,296.18310546875,298.7260131835937,293.1499938964844,293.1499938964844,282.1499938964844,35713.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706740498542786,1.0,0.0,0.0,3.9805479049682617,3.9805750846862793,1.0572531436991994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.82470703125,0.0,1930.618896484375,1895.4371337890625,0.0,2206.826416015625,0.8090323805809021,1.0,0.0,3.0,1.0,0.0
18082680,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8789352178573608,0.263748824596405,0.2373268753290176,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8070165514945984,0.2014944553375244,0.1917871832847595,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.8445703387260437,0.233019009232521,0.1635656058788299,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.7945041060447693,0.1923812180757522,0.1832303404808044,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.7286613583564758,0.1470250785350799,0.6672260761260986,285.5579833984375,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.482421875,285.5560607910156,1.0,0.334217756986618,1.0,1.0,0.0,1.0,-1.7321029901504517,1.732100486755371,2.422663101242506e-06,1.3256282806396484,1.0,1.0,0.0,55.8598747253418,39.0,38077.8046875,-0.0,461.1045227050781,1.0,282.45721435546875,284.74609375,296.18310546875,298.7260131835937,293.1499938964844,293.1499938964844,282.1499938964844,35713.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706740498542786,1.0,0.0,0.0,3.9805479049682617,3.9805750846862793,1.0572531436991994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.82470703125,0.0,1930.618896484375,1895.4371337890625,0.0,2206.826416015625,0.8090323805809021,1.0,0.0,3.0,1.0,0.0
18082740,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8937557935714722,0.2656793594360351,0.2389989197254181,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8186773657798767,0.2020560055971145,0.1922507882118225,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8568586111068726,0.2337628453969955,0.1640406996011734,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.8065267205238342,0.1928354352712631,0.1835920363664627,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.7377749085426331,0.146864652633667,0.6661455035209656,285.394287109375,284.95001220703125,295.3333740234375,293.1419677734375,295.3321838378906,297.4703369140625,285.3766784667969,1.0,0.331499695777893,1.0,1.0,0.0,1.0,-1.7343757152557373,1.7343732118606567,2.42883129430993e-06,1.3274292945861816,1.0,1.0,0.0,53.03219985961914,39.0,39089.41796875,0.0,454.1408081054688,1.0,282.1850891113281,284.5443420410156,296.2134094238281,298.86639404296875,293.1499938964844,293.1499938964844,282.1499938964844,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794799208641052,1.0,0.0,0.0,3.985065937042236,3.985093355178833,1.0596545507723931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.330078125,0.0,1937.2003173828125,1895.4371337890625,0.0,2285.47216796875,0.809914767742157,1.0,0.0,3.0,1.0,0.0
18082800,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.909475326538086,0.2671875953674316,0.2402574121952057,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.8305270075798035,0.2024377286434173,0.192524641752243,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.8701807260513306,0.2342825084924698,0.1643396466970443,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.8185873031616211,0.1931298226118087,0.1837832927703857,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.7477363348007202,0.1466624587774276,0.6648135781288147,285.3360595703125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4598999023437,285.3338317871094,1.0,0.3286395370960235,1.0,1.0,0.0,1.0,-1.7352060079574585,1.735203504562378,2.431110942779924e-06,1.328106164932251,1.0,1.0,0.0,50.23429870605469,27.0,39166.9609375,0.0,446.3785400390625,1.0,282.1547241210937,284.5040588378906,296.1920471191406,298.802490234375,293.1499938964844,293.1499938964844,281.8500061035156,35844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815144658088684,1.0,0.0,0.0,3.987811326980591,3.987838745117188,1.0611150855766027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.01513671875,0.0,1941.2069091796875,1895.4371337890625,0.0,2303.748046875,0.8104509711265564,1.0,0.0,3.0,1.0,0.0
18082860,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.962536871433258,0.2703555524349212,0.2428727895021438,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.869394838809967,0.2031157910823822,0.1929334551095962,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9144206047058104,0.2352389693260193,0.1648421883583068,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8558747172355652,0.1936204880475998,0.1840133219957351,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.781761884689331,0.1460891515016555,0.6610860824584961,285.11383056640625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4375,285.1113586425781,1.0,0.3208348453044891,1.0,1.0,0.0,1.0,-1.7352428436279297,1.7352403402328491,2.431609345876496e-06,1.3284531831741333,1.0,1.0,0.0,42.8919792175293,25.0,40178.46484375,0.0,424.7108459472656,1.0,281.8551025390625,284.262939453125,296.2013854980469,298.87274169921875,293.1499938964844,293.1499938964844,281.54998779296875,35915.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906458377838135,1.0,0.0,0.0,3.991769313812256,3.991796731948853,1.0632224984874483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.728515625,0.0,1946.99267578125,1895.4371337890625,0.0,2386.228515625,0.8112239241600037,1.0,0.0,3.0,1.0,0.0
18082920,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.962536871433258,0.2703555524349212,0.2428727895021438,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.869394838809967,0.2031157910823822,0.1929334551095962,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9144206047058104,0.2352389693260193,0.1648421883583068,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8558747172355652,0.1936204880475998,0.1840133219957351,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.781761884689331,0.1460891515016555,0.6610860824584961,285.11383056640625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4375,285.1113586425781,1.0,0.3208348453044891,1.0,1.0,0.0,1.0,-1.7352428436279297,1.7352403402328491,2.431609345876496e-06,1.3284531831741333,1.0,1.0,0.0,42.8919792175293,25.0,40178.46484375,0.0,424.7108459472656,1.0,281.8551025390625,284.262939453125,296.2013854980469,298.87274169921875,293.1499938964844,293.1499938964844,281.54998779296875,35915.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906458377838135,1.0,0.0,0.0,3.991769313812256,3.991796731948853,1.0632224984874483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.728515625,0.0,1946.99267578125,1895.4371337890625,0.0,2386.228515625,0.8112239241600037,1.0,0.0,3.0,1.0,0.0
18082980,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9984522461891174,0.2733989059925079,0.2405198961496353,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9113951921463012,0.2035746127367019,0.1932026445865631,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9630184173583984,0.2359359264373779,0.1652128845453262,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8960428833961487,0.1939011514186859,0.1841122657060623,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8166192770004272,0.1453479081392288,0.6569312214851379,284.9014892578125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4158630371094,284.90191650390625,1.0,0.3148740231990814,1.0,1.0,0.0,1.0,-1.7326390743255615,1.732636570930481,2.4254782147181686e-06,1.327141046524048,0.9410712122917176,0.9410712122917176,0.0,37.45221328735352,28.0,40963.0234375,0.0,406.11962890625,1.0,281.5557556152344,284.04150390625,296.2099914550781,298.933349609375,293.1499938964844,293.1499938964844,281.25,37903.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986320853233337,1.0,0.0,0.0,3.9365715980529785,3.936598777770996,1.0340215794713004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.50341796875,0.0,1891.33935546875,1895.4371337890625,0.0,2458.92529296875,0.8018644452095032,1.0,0.0,3.0,1.0,0.0
18083040,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9984522461891174,0.2733989059925079,0.2405198961496353,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9113951921463012,0.2035746127367019,0.1932026445865631,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9630184173583984,0.2359359264373779,0.1652128845453262,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8960428833961487,0.1939011514186859,0.1841122657060623,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8166192770004272,0.1453479081392288,0.6569312214851379,284.9014892578125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4158630371094,284.90191650390625,1.0,0.3148740231990814,1.0,1.0,0.0,1.0,-1.7326390743255615,1.732636570930481,2.4254782147181686e-06,1.327141046524048,0.9410712122917176,0.9410712122917176,0.0,37.45221328735352,28.0,40963.0234375,0.0,406.11962890625,1.0,281.5557556152344,284.04150390625,296.2099914550781,298.933349609375,293.1499938964844,293.1499938964844,281.25,37903.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986320853233337,1.0,0.0,0.0,3.9365715980529785,3.936598777770996,1.0340215794713004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.50341796875,0.0,1891.33935546875,1895.4371337890625,0.0,2458.92529296875,0.8018644452095032,1.0,0.0,3.0,1.0,0.0
18083100,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.9307528734207152,0.2767717540264129,0.247935265302658,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8397584557533264,0.2036938816308975,0.1937980651855468,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8812784552574158,0.2364321798086166,0.1657704561948776,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8271306157112122,0.1938691139221191,0.1846117079257965,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.7518900036811829,0.1448162496089935,0.6572284698486328,284.78076171875,284.95001220703125,295.4416809082031,293.1913146972656,295.4404296875,297.4131774902344,284.7572326660156,1.0,0.310031533241272,1.0,1.0,0.0,1.0,-1.6249412298202517,1.6249390840530396,2.1574649053945905e-06,1.253382682800293,0.8264103531837463,0.8264103531837463,0.0,46.55514907836914,28.0,40088.984375,0.0,399.7940368652344,1.0,281.2971496582031,283.885986328125,296.23291015625,299.0374450683594,293.1499938964844,293.1499938964844,281.25,42977.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037535548210144,1.0,0.0,0.0,3.778863668441773,3.7788901329040527,9.52830646383518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.29638671875,0.0,1735.365966796875,1895.4371337890625,0.0,2505.792724609375,0.773440957069397,1.0,0.0,3.0,1.0,0.0
18083160,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9968146681785583,0.2800472974777221,0.2307691723108291,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9241971969604492,0.2040491849184036,0.1935562491416931,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9750515222549438,0.2368260622024536,0.1657712906599044,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9071009755134584,0.1941548138856887,0.1842533349990844,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8240708708763123,0.1446459889411926,0.6532617807388306,284.84637451171875,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4110717773437,284.8623962402344,1.0,0.3108132183551788,1.0,1.0,0.0,1.0,-1.713474988937378,1.713472604751587,2.375171789026353e-06,1.3130563497543335,0.8155995607376099,0.8155995607376099,0.0,35.90579605102539,31.0,40604.06640625,0.0,391.6574096679688,1.0,281.2577819824219,284.0277404785156,296.19219970703125,298.8916931152344,293.1499938964844,293.1499938964844,281.54998779296875,44366.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801122784614563,1.0,0.0,0.0,3.494202136993408,3.494226217269897,8.146843128997716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.51220703125,0.0,1426.572021484375,1895.4371337890625,0.0,2481.695068359375,0.7288048267364502,1.0,0.0,3.0,1.0,0.0
18083220,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9950299263000488,0.2886267900466919,0.2229396700859069,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9358872175216676,0.2053373456001281,0.194539412856102,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9846810698509216,0.2385085821151733,0.1667296290397644,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9179267287254332,0.1952575743198394,0.1850696802139282,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8308575749397278,0.1447611898183822,0.652699887752533,285.0150146484375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.4207763671875,285.01129150390625,1.0,0.3089257180690765,1.0,1.0,0.0,1.0,-1.7067041397094729,1.7067018747329712,2.357382072659675e-06,1.307941198348999,0.9404972195625304,0.9404972195625304,0.0,34.90694046020508,49.0,40181.37890625,0.0,384.9524230957031,1.0,281.5419921875,284.1657409667969,296.1419677734375,298.7344665527344,293.1499938964844,293.1499938964844,281.25,33403.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827852964401245,1.0,0.0,0.0,3.663879871368408,3.6639034748077393,8.957271120380028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.28564453125,0.0,1529.167724609375,1895.4371337890625,0.0,2315.18359375,0.7494980096817017,1.0,0.0,3.0,1.0,0.0
