time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9950299263000488,0.2886267900466919,0.2229396700859069,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9358872175216676,0.2053373456001281,0.194539412856102,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9846810698509216,0.2385085821151733,0.1667296290397644,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9179267287254332,0.1952575743198394,0.1850696802139282,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8308575749397278,0.1447611898183822,0.652699887752533,285.0150146484375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.4207763671875,285.01129150390625,1.0,0.3089257180690765,1.0,1.0,0.0,1.0,-1.7067041397094729,1.7067018747329712,2.357382072659675e-06,1.307941198348999,0.9404972195625304,0.9404972195625304,0.0,34.90694046020508,49.0,40181.37890625,0.0,384.9524230957031,1.0,281.5419921875,284.1657409667969,296.1419677734375,298.7344665527344,293.1499938964844,293.1499938964844,281.25,33403.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827852964401245,1.0,0.0,0.0,3.663879871368408,3.6639034748077393,8.957271120380028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.28564453125,0.0,1529.167724609375,1895.4371337890625,0.0,2315.18359375,0.7494980096817017,1.0,0.0,3.0,1.0,0.0
18083340,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9980238676071168,0.294609397649765,0.2375678122043609,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.91950261592865,0.2063440531492233,0.1956758648157119,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9713746309280396,0.2397880256175995,0.1677872538566589,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9025188088417052,0.1960912048816681,0.1860375851392746,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.817986249923706,0.1447790116071701,0.6534823179244995,284.8958435058594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4205322265625,284.90777587890625,1.0,0.3149133622646332,1.0,1.0,0.0,1.0,-1.728981375694275,1.728978991508484,2.4172204575734213e-06,1.3255683183670044,0.8362974524497986,0.8362974524497986,0.0,37.04613494873047,67.0,40909.2578125,0.0,403.835205078125,1.0,281.257568359375,284.0624694824219,296.2342834472656,298.92401123046875,293.1499938964844,293.1499938964844,281.54998779296875,40015.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915486693382263,1.0,0.0,0.0,3.47666883468628,3.476691722869873,8.065288739089738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8154296875,0.0,1377.360107421875,1895.4371337890625,0.0,2394.421630859375,0.7210070490837097,1.0,0.0,3.0,1.0,0.0
18083400,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9980238676071168,0.294609397649765,0.2375678122043609,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.91950261592865,0.2063440531492233,0.1956758648157119,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9713746309280396,0.2397880256175995,0.1677872538566589,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9025188088417052,0.1960912048816681,0.1860375851392746,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.817986249923706,0.1447790116071701,0.6534823179244995,284.8958435058594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4205322265625,284.90777587890625,1.0,0.3149133622646332,1.0,1.0,0.0,1.0,-1.728981375694275,1.728978991508484,2.4172204575734213e-06,1.3255683183670044,0.8362974524497986,0.8362974524497986,0.0,37.04613494873047,67.0,40909.2578125,0.0,403.835205078125,1.0,281.257568359375,284.0624694824219,296.2342834472656,298.92401123046875,293.1499938964844,293.1499938964844,281.54998779296875,40015.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915486693382263,1.0,0.0,0.0,3.47666883468628,3.476691722869873,8.065288739089738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8154296875,0.0,1377.360107421875,1895.4371337890625,0.0,2394.421630859375,0.7210070490837097,1.0,0.0,3.0,1.0,0.0
18083460,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9956533908843994,0.2953119277954101,0.2660565376281738,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8825013041496277,0.2077815532684326,0.1970711499452591,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9317075610160828,0.2416467517614364,0.1690809428691864,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8673968315124512,0.1973373889923095,0.1872580796480178,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7853966355323792,0.1449653804302215,0.6548890471458435,285.0848693847656,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.399658203125,285.0830383300781,1.0,0.3269207775592804,1.0,1.0,0.0,1.0,-1.7712814807891846,1.7712788581848145,2.534277882659808e-06,1.3597369194030762,1.0,1.0,0.0,42.74547958374024,70.0,41482.375,0.0,445.4491271972656,1.0,281.5423278808594,284.2103576660156,296.20196533203125,298.8544921875,293.1499938964844,293.1499938964844,281.25,31274.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833898663520813,1.0,0.0,0.0,3.7195310592651367,3.719554901123047,9.231444551005552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.35595703125,0.0,1575.8824462890625,1895.4371337890625,0.0,2320.628662109375,0.7583519816398621,1.0,0.0,3.0,1.0,0.0
18083520,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9956533908843994,0.2953119277954101,0.2660565376281738,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8825013041496277,0.2077815532684326,0.1970711499452591,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9317075610160828,0.2416467517614364,0.1690809428691864,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8673968315124512,0.1973373889923095,0.1872580796480178,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7853966355323792,0.1449653804302215,0.6548890471458435,285.0848693847656,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.399658203125,285.0830383300781,1.0,0.3269207775592804,1.0,1.0,0.0,1.0,-1.7712814807891846,1.7712788581848145,2.534277882659808e-06,1.3597369194030762,1.0,1.0,0.0,42.74547958374024,70.0,41482.375,0.0,445.4491271972656,1.0,281.5423278808594,284.2103576660156,296.20196533203125,298.8544921875,293.1499938964844,293.1499938964844,281.25,31274.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833898663520813,1.0,0.0,0.0,3.7195310592651367,3.719554901123047,9.231444551005552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.35595703125,0.0,1575.8824462890625,1895.4371337890625,0.0,2320.628662109375,0.7583519816398621,1.0,0.0,3.0,1.0,0.0
18083580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9456101655960084,0.2959656715393066,0.2664279043674469,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8378373384475708,0.208562821149826,0.1983815282583236,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8800509572029114,0.2426209151744842,0.1702336966991424,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8244854211807251,0.1979596316814422,0.1884080320596695,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7439437508583069,0.1445233672857284,0.6554563641548157,284.885009765625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3744812011719,284.8890380859375,1.0,0.3358973264694214,1.0,1.0,0.0,1.0,-1.7750569581985474,1.7750543355941772,2.5457995889155427e-06,1.3634904623031616,0.8785885572433472,0.8785885572433472,0.0,51.34126663208008,73.0,42248.15234375,0.0,474.1585388183594,1.0,281.2571105957031,284.0047912597656,296.2823486328125,299.0716552734375,293.1499938964844,293.1499938964844,281.54998779296875,37989.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007468581199646,1.0,0.0,0.0,3.670315980911255,3.6703405380249023,8.98876862720499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.43505859375,0.0,1570.8551025390625,1895.4371337890625,0.0,2478.25537109375,0.7532913088798523,1.0,0.0,3.0,1.0,0.0
18083640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9456101655960084,0.2959656715393066,0.2664279043674469,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8378373384475708,0.208562821149826,0.1983815282583236,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8800509572029114,0.2426209151744842,0.1702336966991424,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8244854211807251,0.1979596316814422,0.1884080320596695,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7439437508583069,0.1445233672857284,0.6554563641548157,284.885009765625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3744812011719,284.8890380859375,1.0,0.3358973264694214,1.0,1.0,0.0,1.0,-1.7750569581985474,1.7750543355941772,2.5457995889155427e-06,1.3634904623031616,0.8785885572433472,0.8785885572433472,0.0,51.34126663208008,73.0,42248.15234375,0.0,474.1585388183594,1.0,281.2571105957031,284.0047912597656,296.2823486328125,299.0716552734375,293.1499938964844,293.1499938964844,281.54998779296875,37989.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007468581199646,1.0,0.0,0.0,3.670315980911255,3.6703405380249023,8.98876862720499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.43505859375,0.0,1570.8551025390625,1895.4371337890625,0.0,2478.25537109375,0.7532913088798523,1.0,0.0,3.0,1.0,0.0
18083700,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9274073839187622,0.2975402176380157,0.2675406038761139,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8242657780647278,0.2089926749467849,0.1988279223442077,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8646696209907532,0.2431886941194534,0.1706298291683197,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8108290433883667,0.1983060836791992,0.1887810379266739,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7312000393867493,0.1443200260400772,0.6548593044281006,285.033447265625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3690185546875,285.04888916015625,1.0,0.3396938443183899,1.0,1.0,0.0,1.0,-1.7771331071853638,1.7771306037902832,2.551044872234342e-06,1.3647018671035769,0.9770458936691284,0.9770458936691284,0.0,54.87054061889648,73.0,41672.30859375,0.0,486.1402282714844,1.0,281.5026550292969,284.1726379394531,296.20556640625,298.8575134277344,293.1499938964844,293.1499938964844,281.54998779296875,34006.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948998212814331,1.0,0.0,0.0,3.7155377864837646,3.715562105178833,9.211633482664184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.55810546875,0.0,1592.1302490234375,1895.4371337890625,0.0,2424.889892578125,0.7614747881889343,1.0,0.0,3.0,1.0,0.0
18083760,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.915052056312561,0.2996021807193756,0.2693358659744262,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8144059181213379,0.2095801085233688,0.1994487792253494,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8539304733276367,0.2439532428979873,0.1712052077054977,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8003367185592651,0.1988033354282379,0.1893187314271927,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7219110131263733,0.1442589610815048,0.6548945903778076,285.0555725097656,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3675842285156,285.0538635253906,1.0,0.3431996405124664,1.0,1.0,0.0,1.0,-1.781410813331604,1.781408190727234,2.5617421215429204e-06,1.367096781730652,1.0,1.0,0.0,57.8484001159668,76.0,41880.33984375,0.0,497.8912048339844,1.0,281.5429077148437,284.1644897460937,296.2084655761719,298.91015625,293.1499938964844,293.1499938964844,281.25,32873.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930737137794495,1.0,0.0,0.0,3.819737911224365,3.81976318359375,9.735548474054667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.84521484375,0.0,1705.8538818359375,1895.4371337890625,0.0,2408.276123046875,0.7775886654853821,1.0,0.0,3.0,1.0,0.0
18083820,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8966279029846191,0.302773654460907,0.2726341784000397,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7969950437545776,0.2101713418960571,0.2004015445709228,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8366508483886719,0.2446946948766708,0.1720540225505828,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7827330827713013,0.1992430686950683,0.1901202499866485,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7053294777870178,0.1437655091285705,0.6542755365371704,284.8734436035156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3581237792969,284.8783264160156,1.0,0.3493749499320984,1.0,1.0,0.0,1.0,-1.787755846977234,1.787753343582153,2.5756082777661504e-06,1.3690717220306396,0.8850283026695251,0.8850283026695251,0.0,63.33440780639648,64.0,42611.3203125,0.0,518.6737670898438,1.0,281.2569580078125,283.9793701171875,296.2666320800781,299.08013916015625,293.1499938964844,293.1499938964844,281.54998779296875,38724.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065489530563354,1.0,0.0,0.0,3.735623836517334,3.735649347305298,9.311498843089794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.28466796875,0.0,1651.39501953125,1895.4371337890625,0.0,2531.44970703125,0.7656217813491821,1.0,0.0,3.0,1.0,0.0
18083880,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8966279029846191,0.302773654460907,0.2726341784000397,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7969950437545776,0.2101713418960571,0.2004015445709228,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8366508483886719,0.2446946948766708,0.1720540225505828,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7827330827713013,0.1992430686950683,0.1901202499866485,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7053294777870178,0.1437655091285705,0.6542755365371704,284.8734436035156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3581237792969,284.8783264160156,1.0,0.3493749499320984,1.0,1.0,0.0,1.0,-1.787755846977234,1.787753343582153,2.5756082777661504e-06,1.3690717220306396,0.8850283026695251,0.8850283026695251,0.0,63.33440780639648,64.0,42611.3203125,0.0,518.6737670898438,1.0,281.2569580078125,283.9793701171875,296.2666320800781,299.08013916015625,293.1499938964844,293.1499938964844,281.54998779296875,38724.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065489530563354,1.0,0.0,0.0,3.735623836517334,3.735649347305298,9.311498843089794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.28466796875,0.0,1651.39501953125,1895.4371337890625,0.0,2531.44970703125,0.7656217813491821,1.0,0.0,3.0,1.0,0.0
18083940,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9005501866340637,0.3069557547569275,0.2760317027568817,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7980759143829346,0.2111304253339767,0.2011309415102005,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8378117084503174,0.2459533214569091,0.1727622151374817,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7836277484893799,0.2000312060117721,0.1906963139772415,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7047883868217468,0.1435489654541015,0.6526450514793396,285.0567932128906,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3559265136719,285.0556335449219,1.0,0.3494530022144317,1.0,1.0,0.0,1.0,-1.792291522026062,1.792288899421692,2.584281219242257e-06,1.3695073127746582,1.0,1.0,0.0,63.32026672363281,52.0,42128.08984375,0.0,521.6099243164062,1.0,281.5435485839844,284.1538391113281,296.1948547363281,298.9122009277344,293.1499938964844,293.1499938964844,281.25,33517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967218160629272,1.0,0.0,0.0,3.858022689819336,3.858048439025879,9.931683280228754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.97021484375,0.0,1757.51953125,1895.4371337890625,0.0,2441.49169921875,0.7849544286727905,1.0,0.0,3.0,1.0,0.0
18084000,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9005501866340637,0.3069557547569275,0.2760317027568817,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7980759143829346,0.2111304253339767,0.2011309415102005,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8378117084503174,0.2459533214569091,0.1727622151374817,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7836277484893799,0.2000312060117721,0.1906963139772415,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7047883868217468,0.1435489654541015,0.6526450514793396,285.0567932128906,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3559265136719,285.0556335449219,1.0,0.3494530022144317,1.0,1.0,0.0,1.0,-1.792291522026062,1.792288899421692,2.584281219242257e-06,1.3695073127746582,1.0,1.0,0.0,63.32026672363281,52.0,42128.08984375,0.0,521.6099243164062,1.0,281.5435485839844,284.1538391113281,296.1948547363281,298.9122009277344,293.1499938964844,293.1499938964844,281.25,33517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967218160629272,1.0,0.0,0.0,3.858022689819336,3.858048439025879,9.931683280228754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.97021484375,0.0,1757.51953125,1895.4371337890625,0.0,2441.49169921875,0.7849544286727905,1.0,0.0,3.0,1.0,0.0
18084060,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9209469556808472,0.3103016912937164,0.27919402718544,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8123257756233215,0.2117330282926559,0.2017154246568679,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8520168662071228,0.2466858178377151,0.1733280271291732,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7976773977279663,0.2004866749048233,0.1911327540874481,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7160305380821228,0.143146812915802,0.6506483554840088,284.8712158203125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34869384765625,284.87628173828125,1.0,0.3457612693309784,1.0,1.0,0.0,1.0,-1.7955999374389648,1.7955974340438845,2.5912754608725663e-06,1.3703269958496094,0.889988124370575,0.889988124370575,0.0,59.37836837768555,40.0,42800.17578125,0.0,511.7388305664063,1.0,281.2557373046875,283.9654541015625,296.25604248046875,299.0819091796875,293.1499938964844,293.1499938964844,281.54998779296875,38860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091959953308105,1.0,0.0,0.0,3.768638849258423,3.768664598464966,9.47681371599174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.11181640625,0.0,1691.3060302734375,1895.4371337890625,0.0,2555.791259765625,0.771778404712677,1.0,0.0,3.0,1.0,0.0
18084120,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9209469556808472,0.3103016912937164,0.27919402718544,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8123257756233215,0.2117330282926559,0.2017154246568679,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8520168662071228,0.2466858178377151,0.1733280271291732,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7976773977279663,0.2004866749048233,0.1911327540874481,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7160305380821228,0.143146812915802,0.6506483554840088,284.8712158203125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34869384765625,284.87628173828125,1.0,0.3457612693309784,1.0,1.0,0.0,1.0,-1.7955999374389648,1.7955974340438845,2.5912754608725663e-06,1.3703269958496094,0.889988124370575,0.889988124370575,0.0,59.37836837768555,40.0,42800.17578125,0.0,511.7388305664063,1.0,281.2557373046875,283.9654541015625,296.25604248046875,299.0819091796875,293.1499938964844,293.1499938964844,281.54998779296875,38860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091959953308105,1.0,0.0,0.0,3.768638849258423,3.768664598464966,9.47681371599174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.11181640625,0.0,1691.3060302734375,1895.4371337890625,0.0,2555.791259765625,0.771778404712677,1.0,0.0,3.0,1.0,0.0
18084180,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9594072103500366,0.314595878124237,0.2824378609657287,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8379867076873779,0.2127246260643005,0.2022049725055694,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8807795643806458,0.2479473948478698,0.1738381534814834,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8238762021064758,0.2013134509325027,0.1914747655391693,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7370836734771729,0.1430286914110183,0.6482008099555969,285.05914306640625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3481750488281,285.0585327148437,1.0,0.339398980140686,1.0,1.0,0.0,1.0,-1.7981644868850708,1.798161864280701,2.601504093036056e-06,1.374642848968506,1.0,1.0,0.0,52.801902770996094,28.0,42227.3984375,0.0,493.284423828125,1.0,281.5437316894531,284.146728515625,296.18267822265625,298.9071350097656,293.1499938964844,293.1499938964844,281.25,33852.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986689209938049,1.0,0.0,0.0,3.877307891845703,3.877333641052246,1.0031221790995914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.4140625,0.0,1784.00390625,1895.4371337890625,0.0,2459.261474609375,0.7887287735939026,1.0,0.0,3.0,1.0,0.0
18084240,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9594072103500366,0.314595878124237,0.2824378609657287,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8379867076873779,0.2127246260643005,0.2022049725055694,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8807795643806458,0.2479473948478698,0.1738381534814834,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8238762021064758,0.2013134509325027,0.1914747655391693,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7370836734771729,0.1430286914110183,0.6482008099555969,285.05914306640625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3481750488281,285.0585327148437,1.0,0.339398980140686,1.0,1.0,0.0,1.0,-1.7981644868850708,1.798161864280701,2.601504093036056e-06,1.374642848968506,1.0,1.0,0.0,52.801902770996094,28.0,42227.3984375,0.0,493.284423828125,1.0,281.5437316894531,284.146728515625,296.18267822265625,298.9071350097656,293.1499938964844,293.1499938964844,281.25,33852.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986689209938049,1.0,0.0,0.0,3.877307891845703,3.877333641052246,1.0031221790995914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.4140625,0.0,1784.00390625,1895.4371337890625,0.0,2459.261474609375,0.7887287735939026,1.0,0.0,3.0,1.0,0.0
18084300,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9833621978759766,0.316489428281784,0.2841996252536773,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8577040433883667,0.2131467908620834,0.2025410085916519,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.903044581413269,0.248448759317398,0.1741726547479629,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8426824808120728,0.2016603648662567,0.1917337477207183,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7534922957420349,0.1429503113031387,0.6473685503005981,284.9129638671875,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3466796875,284.89306640625,1.0,0.3355579376220703,1.0,1.0,0.0,1.0,-1.8003995418548584,1.8003969192504885,2.610110186651582e-06,1.3781508207321167,0.945683777332306,0.945683777332306,0.0,48.75472259521485,28.0,43141.6484375,0.0,482.3189086914063,1.0,281.2922058105469,283.9583740234375,296.2528991699219,299.13165283203125,293.1499938964844,293.1499938964844,281.25,35398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806891143321991,1.0,0.0,0.0,3.891573667526245,3.8915998935699454,1.0105173942065449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.60546875,0.0,1814.10400390625,1895.4371337890625,0.0,2534.593994140625,0.7914029359817505,1.0,0.0,3.0,1.0,0.0
18084360,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.3181096017360687,0.2807026505470276,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8802540302276611,0.2133537828922271,0.2026605159044265,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9298521876335144,0.248674213886261,0.1742874532938003,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8640667200088501,0.201802596449852,0.1917886435985565,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7723249793052673,0.142713263630867,0.6458611488342285,284.8718566894531,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3421630859375,284.8756103515625,1.0,0.3311944305896759,1.0,1.0,0.0,1.0,-1.7980777025222778,1.7980750799179075,2.606203906907467e-06,1.3783553838729858,0.8943400382995605,0.8943400382995605,0.0,44.87682342529297,25.0,42850.5625,0.0,468.0971374511719,1.0,281.25592041015625,283.9542236328125,296.2425842285156,299.07403564453125,293.1499938964844,293.1499938964844,281.54998779296875,38827.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106420636177063,1.0,0.0,0.0,3.790285110473633,3.790311098098755,9.58599116529513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.67333984375,0.0,1716.881103515625,1895.4371337890625,0.0,2569.107666015625,0.7756259441375732,1.0,0.0,3.0,1.0,0.0
18084420,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8525229096412659,0.327528566122055,0.2937660217285156,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7452145218849182,0.2146415114402771,0.205138474702835,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7835790514945984,0.2507025301456451,0.1763392388820648,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7324878573417664,0.2028506696224212,0.1941026896238327,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6513807773590088,0.142533928155899,0.6526214480400085,284.9649353027344,284.95001220703125,295.86334228515625,293.198974609375,295.8619689941406,297.3661804199219,284.90380859375,1.0,0.3124857544898987,1.0,1.0,0.0,1.0,-1.3526716232299805,1.3526700735092163,1.5538212210230995e-06,1.0536386966705322,0.9713143110275269,0.9713143110275269,0.0,79.36490631103516,25.0,35407.140625,0.0,437.2839660644531,1.0,281.5434265136719,283.96905517578125,296.15655517578125,298.8249816894531,293.1499938964844,293.1499938964844,281.25,34272.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980338335037231,1.0,0.0,0.0,3.880774974822998,3.88080096244812,1.0049170668935403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.7158203125,0.0,1791.6497802734375,1895.4371337890625,0.0,2453.462646484375,0.7892890572547913,1.0,0.0,3.0,1.0,0.0
18084480,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8525229096412659,0.327528566122055,0.2937660217285156,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7452145218849182,0.2146415114402771,0.205138474702835,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7835790514945984,0.2507025301456451,0.1763392388820648,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7324878573417664,0.2028506696224212,0.1941026896238327,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6513807773590088,0.142533928155899,0.6526214480400085,284.9649353027344,284.95001220703125,295.86334228515625,293.198974609375,295.8619689941406,297.3661804199219,284.90380859375,1.0,0.3124857544898987,1.0,1.0,0.0,1.0,-1.3526716232299805,1.3526700735092163,1.5538212210230995e-06,1.0536386966705322,0.9713143110275269,0.9713143110275269,0.0,79.36490631103516,25.0,35407.140625,0.0,437.2839660644531,1.0,281.5434265136719,283.96905517578125,296.15655517578125,298.8249816894531,293.1499938964844,293.1499938964844,281.25,34272.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980338335037231,1.0,0.0,0.0,3.880774974822998,3.88080096244812,1.0049170668935403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.7158203125,0.0,1791.6497802734375,1895.4371337890625,0.0,2453.462646484375,0.7892890572547913,1.0,0.0,3.0,1.0,0.0
18084540,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9976125359535216,0.3403142988681793,0.2350489497184753,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9382062554359436,0.2152220159769058,0.2042589038610458,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9878565073013306,0.2511397302150726,0.175961822271347,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9179253578186036,0.2033460140228271,0.1930714696645736,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8168943524360657,0.1428365856409073,0.6449321508407593,284.8585510253906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.4004821777344,284.8634338378906,1.0,0.3161256611347198,1.0,1.0,0.0,1.0,-1.7440035343170166,1.7440011501312256,2.460695213812869e-06,1.3395134210586548,0.8522084355354309,0.8522084355354309,0.0,37.1313591003418,43.0,41529.2109375,0.0,412.8535461425781,1.0,281.257080078125,283.9596252441406,296.20245361328125,298.95220947265625,293.1499938964844,293.1499938964844,281.54998779296875,40572.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029085397720337,1.0,0.0,0.0,3.6653356552124015,3.665360689163208,8.964391327026533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.3681640625,0.0,1584.6507568359375,1895.4371337890625,0.0,2498.04736328125,0.7540426254272461,1.0,0.0,3.0,1.0,0.0
18084600,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9976125359535216,0.3403142988681793,0.2350489497184753,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9382062554359436,0.2152220159769058,0.2042589038610458,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9878565073013306,0.2511397302150726,0.175961822271347,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9179253578186036,0.2033460140228271,0.1930714696645736,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8168943524360657,0.1428365856409073,0.6449321508407593,284.8585510253906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.4004821777344,284.8634338378906,1.0,0.3161256611347198,1.0,1.0,0.0,1.0,-1.7440035343170166,1.7440011501312256,2.460695213812869e-06,1.3395134210586548,0.8522084355354309,0.8522084355354309,0.0,37.1313591003418,43.0,41529.2109375,0.0,412.8535461425781,1.0,281.257080078125,283.9596252441406,296.20245361328125,298.95220947265625,293.1499938964844,293.1499938964844,281.54998779296875,40572.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029085397720337,1.0,0.0,0.0,3.6653356552124015,3.665360689163208,8.964391327026533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.3681640625,0.0,1584.6507568359375,1895.4371337890625,0.0,2498.04736328125,0.7540426254272461,1.0,0.0,3.0,1.0,0.0
18084660,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9983855485916138,0.3507506549358368,0.240031361579895,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9326894879341124,0.2159774899482727,0.2047678530216217,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.983433187007904,0.2519316375255584,0.1762680411338806,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9124528169631958,0.2039612382650375,0.1934628188610077,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8124173283576965,0.1430509835481643,0.6453012228012085,285.04461669921875,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.4285888671875,285.0422668457031,1.0,0.3187680840492248,1.0,1.0,0.0,1.0,-1.7521395683288574,1.7521370649337769,2.482023319316795e-06,1.3451671600341797,0.9990565180778505,0.9990565180778505,0.0,37.89291000366211,61.0,41141.6953125,0.0,419.8349609375,1.0,281.543212890625,284.13299560546875,296.1410522460937,298.7911682128906,293.1499938964844,293.1499938964844,281.25,32853.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898203134536743,1.0,0.0,0.0,3.79971981048584,3.7997446060180655,9.633773743189522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.05908203125,0.0,1681.69775390625,1895.4371337890625,0.0,2378.742919921875,0.7740672826766968,1.0,0.0,3.0,1.0,0.0
18084720,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9983855485916138,0.3507506549358368,0.240031361579895,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9326894879341124,0.2159774899482727,0.2047678530216217,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.983433187007904,0.2519316375255584,0.1762680411338806,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9124528169631958,0.2039612382650375,0.1934628188610077,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8124173283576965,0.1430509835481643,0.6453012228012085,285.04461669921875,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.4285888671875,285.0422668457031,1.0,0.3187680840492248,1.0,1.0,0.0,1.0,-1.7521395683288574,1.7521370649337769,2.482023319316795e-06,1.3451671600341797,0.9990565180778505,0.9990565180778505,0.0,37.89291000366211,61.0,41141.6953125,0.0,419.8349609375,1.0,281.543212890625,284.13299560546875,296.1410522460937,298.7911682128906,293.1499938964844,293.1499938964844,281.25,32853.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898203134536743,1.0,0.0,0.0,3.79971981048584,3.7997446060180655,9.633773743189522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.05908203125,0.0,1681.69775390625,1895.4371337890625,0.0,2378.742919921875,0.7740672826766968,1.0,0.0,3.0,1.0,0.0
18084780,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.3545668423175812,0.2651714384555816,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9018974900245668,0.2164618074893951,0.2055174857378006,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9552888870239258,0.2524133920669555,0.1768488436937332,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8843575119972229,0.2043169736862182,0.1940840929746627,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7875694036483765,0.1429291665554046,0.6461957097053528,284.8913879394531,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.4224548339844,284.8999328613281,1.0,0.3281190097332001,1.0,1.0,0.0,1.0,-1.78572678565979,1.7857242822647097,2.573511892478564e-06,1.370242953300476,0.8860604166984558,0.8860604166984558,0.0,42.13304901123047,79.0,42275.6484375,0.0,452.896728515625,1.0,281.2561340332031,283.97613525390625,296.2159423828125,298.9930419921875,293.1499938964844,293.1499938964844,281.54998779296875,38592.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028395771980286,1.0,0.0,0.0,3.706503391265869,3.706528425216675,9.166891459244652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.81640625,0.0,1616.6446533203125,1895.4371337890625,0.0,2497.41552734375,0.7607406973838806,1.0,0.0,3.0,1.0,0.0
18084840,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.3545668423175812,0.2651714384555816,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9018974900245668,0.2164618074893951,0.2055174857378006,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9552888870239258,0.2524133920669555,0.1768488436937332,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8843575119972229,0.2043169736862182,0.1940840929746627,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7875694036483765,0.1429291665554046,0.6461957097053528,284.8913879394531,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.4224548339844,284.8999328613281,1.0,0.3281190097332001,1.0,1.0,0.0,1.0,-1.78572678565979,1.7857242822647097,2.573511892478564e-06,1.370242953300476,0.8860604166984558,0.8860604166984558,0.0,42.13304901123047,79.0,42275.6484375,0.0,452.896728515625,1.0,281.2561340332031,283.97613525390625,296.2159423828125,298.9930419921875,293.1499938964844,293.1499938964844,281.54998779296875,38592.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028395771980286,1.0,0.0,0.0,3.706503391265869,3.706528425216675,9.166891459244652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.81640625,0.0,1616.6446533203125,1895.4371337890625,0.0,2497.41552734375,0.7607406973838806,1.0,0.0,3.0,1.0,0.0
18084900,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.354416012763977,0.2830556631088257,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8824519515037537,0.2168379426002502,0.2058605402708053,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9326549172401428,0.2528545558452606,0.1771134734153747,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8655039668083191,0.2046198844909668,0.1943650990724563,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7702481746673584,0.1428326964378357,0.6460893750190735,285.06280517578125,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.4076538085937,285.0805969238281,1.0,0.3347773551940918,1.0,1.0,0.0,1.0,-1.8081395626068115,1.808136820793152,2.6373268156021368e-06,1.388228178024292,1.0,1.0,0.0,45.55625534057617,79.0,42070.62890625,0.0,477.4386596679688,1.0,281.5036926269531,284.1563415527344,296.1466369628906,298.8047790527344,293.1499938964844,293.1499938964844,281.54998779296875,33699.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969862818717957,1.0,0.0,0.0,3.772747755050659,3.7727725505828857,9.497488804299792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.54248046875,0.0,1656.27392578125,1895.4371337890625,0.0,2443.90380859375,0.7717064619064331,1.0,0.0,3.0,1.0,0.0
18084960,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9990000128746032,0.3532698452472687,0.3031322360038757,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8631659150123596,0.2173971980810165,0.2064636647701263,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.909424126148224,0.2535223960876465,0.1776261329650879,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8470981121063232,0.2050976604223251,0.1948939561843872,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7531917691230774,0.1427975445985794,0.6465253233909607,285.1175537109375,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3883361816406,285.1217041015625,1.0,0.3425526320934295,1.0,1.0,0.0,1.0,-1.8347394466400144,1.834736704826355,2.713059302550392e-06,1.408666968345642,1.0,1.0,0.0,49.6440658569336,82.0,42571.4296875,0.0,507.3898315429688,1.0,281.5433654785156,284.1813049316406,296.15679931640625,298.8819580078125,293.1499938964844,293.1499938964844,281.25,33447.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963901162147522,1.0,0.0,0.0,3.852574825286865,3.852600336074829,9.90365379038849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.4970703125,0.0,1750.28076171875,1895.4371337890625,0.0,2438.467529296875,0.7839946150779724,1.0,0.0,3.0,1.0,0.0
18085020,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9718560576438904,0.3497141599655151,0.3155367970466614,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8259053230285645,0.2178608328104019,0.2074891775846481,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.867101788520813,0.2539669573307037,0.178425595164299,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8108798265457153,0.2054329514503479,0.1957869529724121,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.720007598400116,0.1420987248420715,0.6460989117622375,284.925537109375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.340576171875,284.9238586425781,1.0,0.3538529872894287,1.0,1.0,0.0,1.0,-1.8532363176345823,1.8532335758209229,2.767552359728142e-06,1.42367422580719,0.9557750821113586,0.9557750821113586,0.0,59.13429260253906,85.0,43865.9453125,0.0,549.421630859375,1.0,281.25494384765625,283.9539489746094,296.2259216308594,299.1138610839844,293.1499938964844,293.1499938964844,280.95001220703125,35841.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146823048591614,1.0,0.0,0.0,3.8849129676818848,3.884939193725586,1.00706120065297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.4052734375,0.0,1809.298828125,1895.4371337890625,0.0,2606.37744140625,0.791037917137146,1.0,0.0,3.0,1.0,0.0
18085080,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9718560576438904,0.3497141599655151,0.3155367970466614,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8259053230285645,0.2178608328104019,0.2074891775846481,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.867101788520813,0.2539669573307037,0.178425595164299,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8108798265457153,0.2054329514503479,0.1957869529724121,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.720007598400116,0.1420987248420715,0.6460989117622375,284.925537109375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.340576171875,284.9238586425781,1.0,0.3538529872894287,1.0,1.0,0.0,1.0,-1.8532363176345823,1.8532335758209229,2.767552359728142e-06,1.42367422580719,0.9557750821113586,0.9557750821113586,0.0,59.13429260253906,85.0,43865.9453125,0.0,549.421630859375,1.0,281.25494384765625,283.9539489746094,296.2259216308594,299.1138610839844,293.1499938964844,293.1499938964844,280.95001220703125,35841.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146823048591614,1.0,0.0,0.0,3.8849129676818848,3.884939193725586,1.00706120065297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.4052734375,0.0,1809.298828125,1895.4371337890625,0.0,2606.37744140625,0.791037917137146,1.0,0.0,3.0,1.0,0.0
