time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9333452582359314,0.3503937125205993,0.3156270980834961,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7963592410087585,0.2177115529775619,0.2077703326940536,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8362619280815125,0.2536706924438476,0.1785303652286529,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7805626392364502,0.2051804214715957,0.1959693431854248,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.691396176815033,0.1409216970205307,0.6427190899848938,284.8476257324219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3185729980469,284.8592529296875,1.0,0.3619095683097839,1.0,1.0,0.0,1.0,-1.8491570949554443,1.849154353141785,2.7572878025239334e-06,1.4216946363449097,0.8292802572250366,0.8292802572250366,0.0,68.23938751220703,73.0,43832.23046875,0.0,575.523193359375,1.0,280.9573974609375,283.8990173339844,296.1866760253906,299.0941467285156,293.1499938964844,293.1499938964844,281.25,42654.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260110020637512,1.0,0.0,0.0,3.552006483078003,3.552030801773072,8.418617767347314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.740234375,0.0,1475.30615234375,1895.4371337890625,0.0,2711.343994140625,0.736728847026825,1.0,0.0,3.0,1.0,0.0
18085200,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9333452582359314,0.3503937125205993,0.3156270980834961,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7963592410087585,0.2177115529775619,0.2077703326940536,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8362619280815125,0.2536706924438476,0.1785303652286529,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7805626392364502,0.2051804214715957,0.1959693431854248,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.691396176815033,0.1409216970205307,0.6427190899848938,284.8476257324219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3185729980469,284.8592529296875,1.0,0.3619095683097839,1.0,1.0,0.0,1.0,-1.8491570949554443,1.849154353141785,2.7572878025239334e-06,1.4216946363449097,0.8292802572250366,0.8292802572250366,0.0,68.23938751220703,73.0,43832.23046875,0.0,575.523193359375,1.0,280.9573974609375,283.8990173339844,296.1866760253906,299.0941467285156,293.1499938964844,293.1499938964844,281.25,42654.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260110020637512,1.0,0.0,0.0,3.552006483078003,3.552030801773072,8.418617767347314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.740234375,0.0,1475.30615234375,1895.4371337890625,0.0,2711.343994140625,0.736728847026825,1.0,0.0,3.0,1.0,0.0
18085260,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9298600554466248,0.3540613055229187,0.3184518814086914,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7918637990951538,0.218299925327301,0.2081944495439529,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8319447040557861,0.2543629109859466,0.1788769513368606,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7760583758354187,0.2056246846914291,0.196267157793045,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.685691237449646,0.1403607726097107,0.6396927237510681,285.01519775390625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3186340332031,285.01202392578125,1.0,0.3631183505058288,1.0,1.0,0.0,1.0,-1.8501931428909304,1.8501904010772705,2.7574058094614884e-06,1.4203683137893677,0.9549851417541504,0.9549851417541504,0.0,69.91507720947266,61.0,43425.14453125,0.0,581.5307006835938,1.0,281.24224853515625,284.04315185546875,296.1006774902344,298.8980407714844,293.1499938964844,293.1499938964844,280.95001220703125,33314.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125402927398682,1.0,0.0,0.0,3.7087600231170654,3.708784103393554,9.17805721201148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4794921875,0.0,1579.111328125,1895.4371337890625,0.0,2586.60595703125,0.7575871348381042,1.0,0.0,3.0,1.0,0.0
18085320,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9298600554466248,0.3540613055229187,0.3184518814086914,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7918637990951538,0.218299925327301,0.2081944495439529,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8319447040557861,0.2543629109859466,0.1788769513368606,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7760583758354187,0.2056246846914291,0.196267157793045,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.685691237449646,0.1403607726097107,0.6396927237510681,285.01519775390625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3186340332031,285.01202392578125,1.0,0.3631183505058288,1.0,1.0,0.0,1.0,-1.8501931428909304,1.8501904010772705,2.7574058094614884e-06,1.4203683137893677,0.9549851417541504,0.9549851417541504,0.0,69.91507720947266,61.0,43425.14453125,0.0,581.5307006835938,1.0,281.24224853515625,284.04315185546875,296.1006774902344,298.8980407714844,293.1499938964844,293.1499938964844,280.95001220703125,33314.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125402927398682,1.0,0.0,0.0,3.7087600231170654,3.708784103393554,9.17805721201148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4794921875,0.0,1579.111328125,1895.4371337890625,0.0,2586.60595703125,0.7575871348381042,1.0,0.0,3.0,1.0,0.0
18085380,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.944084882736206,0.3569014966487884,0.3211505711078644,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8006671071052551,0.2185367792844772,0.2084452956914901,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8403041958808899,0.2545177340507507,0.1790439784526825,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7844832539558411,0.2057422548532486,0.1963974982500076,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6920921802520752,0.1396957784891128,0.6365407705307007,284.8812561035156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.314208984375,284.8900756835937,1.0,0.360090047121048,1.0,1.0,0.0,1.0,-1.850309133529663,1.850306391716004,2.7525427412911085e-06,1.4166243076324463,0.8369687795639038,0.8369687795639038,0.0,66.9673080444336,49.0,43708.40234375,0.0,572.3248291015625,1.0,280.957275390625,283.92254638671875,296.15606689453125,299.03619384765625,293.1499938964844,293.1499938964844,281.25,40377.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216314911842346,1.0,0.0,0.0,3.515677690505981,3.5157010555267334,8.247292271335027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.47705078125,0.0,1420.3497314453125,1895.4371337890625,0.0,2670.69091796875,0.7279602289199829,1.0,0.0,3.0,1.0,0.0
18085440,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.944084882736206,0.3569014966487884,0.3211505711078644,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8006671071052551,0.2185367792844772,0.2084452956914901,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8403041958808899,0.2545177340507507,0.1790439784526825,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7844832539558411,0.2057422548532486,0.1963974982500076,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6920921802520752,0.1396957784891128,0.6365407705307007,284.8812561035156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.314208984375,284.8900756835937,1.0,0.360090047121048,1.0,1.0,0.0,1.0,-1.850309133529663,1.850306391716004,2.7525427412911085e-06,1.4166243076324463,0.8369687795639038,0.8369687795639038,0.0,66.9673080444336,49.0,43708.40234375,0.0,572.3248291015625,1.0,280.957275390625,283.92254638671875,296.15606689453125,299.03619384765625,293.1499938964844,293.1499938964844,281.25,40377.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216314911842346,1.0,0.0,0.0,3.515677690505981,3.5157010555267334,8.247292271335027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.47705078125,0.0,1420.3497314453125,1895.4371337890625,0.0,2670.69091796875,0.7279602289199829,1.0,0.0,3.0,1.0,0.0
18085500,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9560778737068176,0.3588053286075592,0.3224707245826721,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8089872002601624,0.2188274264335632,0.2084909826517105,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.848437488079071,0.2548286020755768,0.1790612637996673,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.792628288269043,0.2059630900621414,0.1963842958211898,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.698843240737915,0.139488935470581,0.6347000002861023,285.02667236328125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3150329589844,285.0381164550781,1.0,0.3573940098285675,1.0,1.0,0.0,1.0,-1.8497403860092163,1.8497376441955569,2.7486516955832485e-06,1.4145278930664062,0.9335094094276428,0.9335094094276428,0.0,64.30781555175781,49.0,43183.45703125,0.0,563.5514526367188,1.0,281.198974609375,284.0732727050781,296.0856628417969,298.8269348144531,293.1499938964844,293.1499938964844,281.25,34300.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135006427764893,1.0,0.0,0.0,3.5803990364074707,3.580422163009644,8.553742532058095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.44140625,0.0,1444.6318359375,1895.4371337890625,0.0,2595.467529296875,0.7373263239860535,1.0,0.0,3.0,1.0,0.0
18085560,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9719096422195436,0.3609152436256408,0.3241926431655884,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8205223679542542,0.2192553281784057,0.2087188959121704,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8607234358787537,0.2552989721298218,0.1792580187320709,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8046438097953796,0.2063154280185699,0.1965422630310058,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7090544700622559,0.1394042074680328,0.6334769129753113,285.0296630859375,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3178405761719,285.0254821777344,1.0,0.3541774749755859,1.0,1.0,0.0,1.0,-1.8510371446609497,1.8510342836380005,2.75082015832595e-06,1.4143526554107666,0.9644402265548706,0.9644402265548706,0.0,60.85932922363281,37.0,43360.30078125,0.0,553.5862426757812,1.0,281.2422790527344,284.04888916015625,296.09381103515625,298.8832092285156,293.1499938964844,293.1499938964844,280.95001220703125,32573.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102735280990601,1.0,0.0,0.0,3.696938991546631,3.696962833404541,9.119643777921738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.41064453125,0.0,1560.054443359375,1895.4371337890625,0.0,2565.712646484375,0.7549381256103516,1.0,0.0,3.0,1.0,0.0
18085620,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.3639380037784576,0.3239836990833282,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8478492498397827,0.2195546627044677,0.2088782638311386,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8915446400642395,0.2554675042629242,0.1793252080678939,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8317891955375671,0.206495314836502,0.1965807378292083,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7317537665367126,0.1388945281505584,0.6303473114967346,284.878662109375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3141174316406,284.8858642578125,1.0,0.3461834788322449,1.0,1.0,0.0,1.0,-1.8455373048782349,1.8455345630645752,2.735070438575349e-06,1.4102308750152588,0.8394575119018555,0.8394575119018555,0.0,53.56526947021485,25.0,43627.11328125,0.0,527.39453125,1.0,280.9572448730469,283.9097595214844,296.151611328125,299.0308837890625,293.1499938964844,293.1499938964844,281.25,40071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209519386291504,1.0,0.0,0.0,3.526458740234375,3.526482343673706,8.297952263092156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.369140625,0.0,1429.448486328125,1895.4371337890625,0.0,2664.390625,0.7294687628746033,1.0,0.0,3.0,1.0,0.0
18085680,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.3639380037784576,0.3239836990833282,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8478492498397827,0.2195546627044677,0.2088782638311386,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8915446400642395,0.2554675042629242,0.1793252080678939,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8317891955375671,0.206495314836502,0.1965807378292083,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7317537665367126,0.1388945281505584,0.6303473114967346,284.878662109375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3141174316406,284.8858642578125,1.0,0.3461834788322449,1.0,1.0,0.0,1.0,-1.8455373048782349,1.8455345630645752,2.735070438575349e-06,1.4102308750152588,0.8394575119018555,0.8394575119018555,0.0,53.56526947021485,25.0,43627.11328125,0.0,527.39453125,1.0,280.9572448730469,283.9097595214844,296.151611328125,299.0308837890625,293.1499938964844,293.1499938964844,281.25,40071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209519386291504,1.0,0.0,0.0,3.526458740234375,3.526482343673706,8.297952263092156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.369140625,0.0,1429.448486328125,1895.4371337890625,0.0,2664.390625,0.7294687628746033,1.0,0.0,3.0,1.0,0.0
18085740,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.3728956282138824,0.2946970164775848,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8751443028450012,0.2202002704143524,0.2091452479362487,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.922919511795044,0.2561140954494476,0.1794943809509277,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8574573993682861,0.2069951742887497,0.1967184394598007,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7528871893882751,0.1386701315641403,0.6277475953102112,284.99481201171875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3414001464844,284.9888610839844,1.0,0.3352039754390716,1.0,1.0,0.0,1.0,-1.8097765445709229,1.8097739219665527,2.6352506665716646e-06,1.384409785270691,0.9342029690742492,0.9342029690742492,0.0,47.43804550170898,28.0,42550.96484375,0.0,484.2667541503906,1.0,281.2416381835937,284.0173645019531,296.0788879394531,298.8371276855469,293.1499938964844,293.1499938964844,280.95001220703125,33548.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086156249046326,1.0,0.0,0.0,3.66861629486084,3.668639898300171,8.980445045381202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.0458984375,0.0,1535.543212890625,1895.4371337890625,0.0,2550.450439453125,0.7501523494720459,1.0,0.0,3.0,1.0,0.0
18085800,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.3728956282138824,0.2946970164775848,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8751443028450012,0.2202002704143524,0.2091452479362487,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.922919511795044,0.2561140954494476,0.1794943809509277,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8574573993682861,0.2069951742887497,0.1967184394598007,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7528871893882751,0.1386701315641403,0.6277475953102112,284.99481201171875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3414001464844,284.9888610839844,1.0,0.3352039754390716,1.0,1.0,0.0,1.0,-1.8097765445709229,1.8097739219665527,2.6352506665716646e-06,1.384409785270691,0.9342029690742492,0.9342029690742492,0.0,47.43804550170898,28.0,42550.96484375,0.0,484.2667541503906,1.0,281.2416381835937,284.0173645019531,296.0788879394531,298.8371276855469,293.1499938964844,293.1499938964844,280.95001220703125,33548.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086156249046326,1.0,0.0,0.0,3.66861629486084,3.668639898300171,8.980445045381202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.0458984375,0.0,1535.543212890625,1895.4371337890625,0.0,2550.450439453125,0.7501523494720459,1.0,0.0,3.0,1.0,0.0
18085860,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.3850210011005401,0.2734774053096771,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8981050848960876,0.2204471379518509,0.2093631774187088,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.949895977973938,0.2561855316162109,0.1795656681060791,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8792955875396729,0.2071170657873153,0.1968127638101577,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7710549235343933,0.1384352445602417,0.6261715292930603,284.8692932128906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3872375488281,284.8804931640625,1.0,0.3278227746486664,1.0,1.0,0.0,1.0,-1.7828553915023804,1.7828527688980105,2.563181169534801e-06,1.3662253618240356,0.8054189682006836,0.8054189682006836,0.0,43.341941833496094,31.0,42084.21484375,0.0,454.783447265625,1.0,280.9579467773437,283.9304504394531,296.1195068359375,298.9100036621094,293.1499938964844,293.1499938964844,281.25,42036.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140990734100342,1.0,0.0,0.0,3.3754453659057617,3.3754677772521973,7.602483265145565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.59912109375,0.0,1290.3995361328125,1895.4371337890625,0.0,2600.99169921875,0.7046357989311218,1.0,0.0,3.0,1.0,0.0
18085920,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.3850210011005401,0.2734774053096771,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8981050848960876,0.2204471379518509,0.2093631774187088,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.949895977973938,0.2561855316162109,0.1795656681060791,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8792955875396729,0.2071170657873153,0.1968127638101577,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7710549235343933,0.1384352445602417,0.6261715292930603,284.8692932128906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3872375488281,284.8804931640625,1.0,0.3278227746486664,1.0,1.0,0.0,1.0,-1.7828553915023804,1.7828527688980105,2.563181169534801e-06,1.3662253618240356,0.8054189682006836,0.8054189682006836,0.0,43.341941833496094,31.0,42084.21484375,0.0,454.783447265625,1.0,280.9579467773437,283.9304504394531,296.1195068359375,298.9100036621094,293.1499938964844,293.1499938964844,281.25,42036.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140990734100342,1.0,0.0,0.0,3.3754453659057617,3.3754677772521973,7.602483265145565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.59912109375,0.0,1290.3995361328125,1895.4371337890625,0.0,2600.99169921875,0.7046357989311218,1.0,0.0,3.0,1.0,0.0
18085980,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.397914171218872,0.2587853372097015,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9167561531066896,0.2212087512016296,0.2098358720541,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9688312411308287,0.2569357454776764,0.1798765063285827,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8964400291442871,0.2077155113220214,0.1971421390771865,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.785538375377655,0.1386735588312149,0.6261691451072693,285.00054931640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4360046386719,284.9953918457031,1.0,0.3231064081192016,1.0,1.0,0.0,1.0,-1.7665413618087769,1.7665388584136963,2.5211566025973298e-06,1.3560354709625244,0.908555507659912,0.908555507659912,0.0,40.75389099121094,49.0,41489.484375,0.0,436.9978942871094,1.0,281.24090576171875,284.0394897460937,296.0596008300781,298.73895263671875,293.1499938964844,293.1499938964844,280.95001220703125,33209.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982557415962219,1.0,0.0,0.0,3.547492742538452,3.547515392303467,8.397235546908632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.52685546875,0.0,1401.793212890625,1895.4371337890625,0.0,2455.488525390625,0.7278634905815125,1.0,0.0,3.0,1.0,0.0
18086040,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.397914171218872,0.2587853372097015,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9167561531066896,0.2212087512016296,0.2098358720541,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9688312411308287,0.2569357454776764,0.1798765063285827,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8964400291442871,0.2077155113220214,0.1971421390771865,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.785538375377655,0.1386735588312149,0.6261691451072693,285.00054931640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4360046386719,284.9953918457031,1.0,0.3231064081192016,1.0,1.0,0.0,1.0,-1.7665413618087769,1.7665388584136963,2.5211566025973298e-06,1.3560354709625244,0.908555507659912,0.908555507659912,0.0,40.75389099121094,49.0,41489.484375,0.0,436.9978942871094,1.0,281.24090576171875,284.0394897460937,296.0596008300781,298.73895263671875,293.1499938964844,293.1499938964844,280.95001220703125,33209.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982557415962219,1.0,0.0,0.0,3.547492742538452,3.547515392303467,8.397235546908632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.52685546875,0.0,1401.793212890625,1895.4371337890625,0.0,2455.488525390625,0.7278634905815125,1.0,0.0,3.0,1.0,0.0
18086100,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.4034506976604461,0.2592689394950866,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9166920185089112,0.2214590460062027,0.2101778239011764,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9686570167541504,0.2571029961109161,0.1801038831472396,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8962957859039307,0.2078892439603805,0.1974070221185684,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7853179574012756,0.1387443542480468,0.6267903447151184,284.8633117675781,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4552001953125,284.8515319824219,1.0,0.3240095376968384,1.0,1.0,0.0,1.0,-1.768856167793274,1.7688536643981934,2.5284450657636626e-06,1.358531475067139,0.8135731816291809,0.8135731816291809,0.0,40.89672088623047,49.0,42031.12109375,0.0,438.8307189941406,1.0,281.0014038085937,283.8877868652344,296.1341552734375,298.9450378417969,293.1499938964844,293.1499938964844,280.95001220703125,38318.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804112434387207,1.0,0.0,0.0,3.487753391265869,3.487776279449463,8.116800245261402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.35791015625,0.0,1376.6182861328125,1895.4371337890625,0.0,2509.08349609375,0.7181378602981567,1.0,0.0,3.0,1.0,0.0
18086160,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.407477468252182,0.2659041285514831,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9085019826889038,0.2216189503669738,0.210378885269165,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9606688618659972,0.2571505308151245,0.1801756024360656,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8888777494430542,0.2079734653234481,0.1975383013486862,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.77876216173172,0.1387184262275695,0.6269941329956055,284.9030456542969,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.46441650390625,284.9138488769531,1.0,0.3266652822494507,1.0,1.0,0.0,1.0,-1.7775461673736572,1.777543544769287,2.553082140366314e-06,1.365709662437439,0.8130200505256653,0.8130200505256653,0.0,42.11793899536133,67.0,41861.8828125,0.0,447.8128356933594,1.0,280.9594116210937,283.96307373046875,296.12841796875,298.8827514648437,293.1499938964844,293.1499938964844,281.25,40039.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805458128452301,1.0,0.0,0.0,3.325134515762329,3.325156211853028,7.377542488029576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.9111328125,0.0,1228.420166015625,1895.4371337890625,0.0,2521.431396484375,0.6944254040718079,1.0,0.0,3.0,1.0,0.0
18086220,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4121948778629303,0.2908630967140198,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8820137977600098,0.2225008010864257,0.2112308889627456,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.93013334274292,0.2579717636108398,0.1807363182306289,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8633277416229248,0.2086625546216964,0.1982191354036331,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7562825679779053,0.1388655602931976,0.6282360553741455,285.05181884765625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4576721191406,285.04913330078125,1.0,0.3365572392940521,1.0,1.0,0.0,1.0,-1.8115073442459104,1.811504602432251,2.648370127644739e-06,1.3919669389724731,0.9530176520347596,0.9530176520347596,0.0,46.99301528930664,85.0,42341.3046875,0.0,484.0197448730469,1.0,281.2408142089844,284.0726013183594,296.09307861328125,298.79937744140625,293.1499938964844,293.1499938964844,280.95001220703125,31309.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795794665813446,1.0,0.0,0.0,3.5774245262146,3.577446937561035,8.539535656382213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.384765625,0.0,1419.5189208984375,1895.4371337890625,0.0,2433.04052734375,0.7323127388954163,1.0,0.0,3.0,1.0,0.0
18086280,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4121948778629303,0.2908630967140198,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8820137977600098,0.2225008010864257,0.2112308889627456,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.93013334274292,0.2579717636108398,0.1807363182306289,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8633277416229248,0.2086625546216964,0.1982191354036331,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7562825679779053,0.1388655602931976,0.6282360553741455,285.05181884765625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4576721191406,285.04913330078125,1.0,0.3365572392940521,1.0,1.0,0.0,1.0,-1.8115073442459104,1.811504602432251,2.648370127644739e-06,1.3919669389724731,0.9530176520347596,0.9530176520347596,0.0,46.99301528930664,85.0,42341.3046875,0.0,484.0197448730469,1.0,281.2408142089844,284.0726013183594,296.09307861328125,298.79937744140625,293.1499938964844,293.1499938964844,280.95001220703125,31309.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795794665813446,1.0,0.0,0.0,3.5774245262146,3.577446937561035,8.539535656382213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.384765625,0.0,1419.5189208984375,1895.4371337890625,0.0,2433.04052734375,0.7323127388954163,1.0,0.0,3.0,1.0,0.0
18086340,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.4105030596256256,0.3291612267494201,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8476374745368958,0.2228964120149612,0.212050050497055,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8898745775222778,0.2580976784229278,0.1811971068382263,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8306826949119568,0.2088852524757385,0.198868378996849,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7275004982948303,0.1384079158306121,0.6284193396568298,284.91973876953125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4102783203125,284.92828369140625,1.0,0.3512696027755737,1.0,1.0,0.0,1.0,-1.860023140907288,1.8600202798843384,2.787214498312096e-06,1.4288207292556765,0.8638678193092346,0.8638678193092346,0.0,55.12344741821289,103.0,43831.46484375,0.0,541.6620483398438,1.0,280.957763671875,283.9297790527344,296.181396484375,299.0430603027344,293.1499938964844,293.1499938964844,281.25,37439.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120641708374023,1.0,0.0,0.0,3.519232749938965,3.5192558765411377,8.263980362244183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.0439453125,0.0,1402.87353515625,1895.4371337890625,0.0,2582.21533203125,0.7264489531517029,1.0,0.0,3.0,1.0,0.0
18086400,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.4105030596256256,0.3291612267494201,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8476374745368958,0.2228964120149612,0.212050050497055,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8898745775222778,0.2580976784229278,0.1811971068382263,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8306826949119568,0.2088852524757385,0.198868378996849,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7275004982948303,0.1384079158306121,0.6284193396568298,284.91973876953125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4102783203125,284.92828369140625,1.0,0.3512696027755737,1.0,1.0,0.0,1.0,-1.860023140907288,1.8600202798843384,2.787214498312096e-06,1.4288207292556765,0.8638678193092346,0.8638678193092346,0.0,55.12344741821289,103.0,43831.46484375,0.0,541.6620483398438,1.0,280.957763671875,283.9297790527344,296.181396484375,299.0430603027344,293.1499938964844,293.1499938964844,281.25,37439.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120641708374023,1.0,0.0,0.0,3.519232749938965,3.5192558765411377,8.263980362244183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.0439453125,0.0,1402.87353515625,1895.4371337890625,0.0,2582.21533203125,0.7264489531517029,1.0,0.0,3.0,1.0,0.0
18086460,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9900607466697692,0.4054113924503326,0.3662754893302917,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8107585906982422,0.2239932566881179,0.2132475972175598,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8484582304954529,0.2590499520301819,0.1819485872983932,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7930988073348999,0.20977383852005,0.1998810321092605,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6925906538963318,0.1381951123476028,0.6287881731987,285.1054382324219,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.345703125,285.1040344238281,1.0,0.3690482974052429,1.0,1.0,0.0,1.0,-1.9082401990890503,1.908237338066101,2.9301477297849488e-06,1.4660272598266602,1.0,1.0,0.0,67.22675323486328,91.0,44475.85546875,0.0,614.95556640625,1.0,281.24249267578125,284.0787048339844,296.1390380859375,298.9787292480469,293.1499938964844,293.1499938964844,280.95001220703125,31695.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809350848197937,1.0,0.0,0.0,3.75168251991272,3.751706838607788,9.39172650760156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.3046875,0.0,1616.1593017578125,1895.4371337890625,0.0,2557.216552734375,0.7640932202339172,1.0,0.0,3.0,1.0,0.0
18086520,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9900607466697692,0.4054113924503326,0.3662754893302917,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8107585906982422,0.2239932566881179,0.2132475972175598,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8484582304954529,0.2590499520301819,0.1819485872983932,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7930988073348999,0.20977383852005,0.1998810321092605,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6925906538963318,0.1381951123476028,0.6287881731987,285.1054382324219,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.345703125,285.1040344238281,1.0,0.3690482974052429,1.0,1.0,0.0,1.0,-1.9082401990890503,1.908237338066101,2.9301477297849488e-06,1.4660272598266602,1.0,1.0,0.0,67.22675323486328,91.0,44475.85546875,0.0,614.95556640625,1.0,281.24249267578125,284.0787048339844,296.1390380859375,298.9787292480469,293.1499938964844,293.1499938964844,280.95001220703125,31695.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809350848197937,1.0,0.0,0.0,3.75168251991272,3.751706838607788,9.39172650760156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.3046875,0.0,1616.1593017578125,1895.4371337890625,0.0,2557.216552734375,0.7640932202339172,1.0,0.0,3.0,1.0,0.0
18086580,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9624577164649964,0.404409110546112,0.3643637895584106,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7886823415756226,0.2249211072921753,0.2145834863185882,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.826610803604126,0.2595820128917694,0.1827206313610077,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7713615298271179,0.2105207592248916,0.2010354697704315,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6717520952224731,0.1379729956388473,0.6295573115348816,284.8908386230469,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.313232421875,284.8936462402344,1.0,0.3762087821960449,1.0,1.0,0.0,1.0,-1.911167860031128,1.9111648797988887,2.937958925031125e-06,1.4675788879394531,0.9010522961616516,0.9010522961616516,0.0,75.48591613769531,79.0,45372.13671875,0.0,643.8740844726562,1.0,280.9564514160156,283.85400390625,296.2035217285156,299.18524169921875,293.1499938964844,293.1499938964844,280.6499938964844,37170.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827437162399292,1.0,0.0,0.0,3.739001512527466,3.739026546478272,9.328344390269194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.50244140625,0.0,1643.4278564453125,1895.4371337890625,0.0,2724.60107421875,0.7651914358139038,1.0,0.0,3.0,1.0,0.0
18086640,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9624577164649964,0.404409110546112,0.3643637895584106,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7886823415756226,0.2249211072921753,0.2145834863185882,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.826610803604126,0.2595820128917694,0.1827206313610077,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7713615298271179,0.2105207592248916,0.2010354697704315,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6717520952224731,0.1379729956388473,0.6295573115348816,284.8908386230469,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.313232421875,284.8936462402344,1.0,0.3762087821960449,1.0,1.0,0.0,1.0,-1.911167860031128,1.9111648797988887,2.937958925031125e-06,1.4675788879394531,0.9010522961616516,0.9010522961616516,0.0,75.48591613769531,79.0,45372.13671875,0.0,643.8740844726562,1.0,280.9564514160156,283.85400390625,296.2035217285156,299.18524169921875,293.1499938964844,293.1499938964844,280.6499938964844,37170.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827437162399292,1.0,0.0,0.0,3.739001512527466,3.739026546478272,9.328344390269194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.50244140625,0.0,1643.4278564453125,1895.4371337890625,0.0,2724.60107421875,0.7651914358139038,1.0,0.0,3.0,1.0,0.0
18086700,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.9591779708862304,0.4052625298500061,0.3648849725723266,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7861984372138977,0.225342109799385,0.2150248289108276,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.8239460587501526,0.2597533762454986,0.1828799843788147,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7689101696014404,0.2108555436134338,0.2013953924179077,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.6690414547920227,0.1379183679819107,0.6293902397155762,284.79296875,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.30810546875,284.7882385253906,1.0,0.3773247897624969,1.0,1.0,0.0,1.0,-1.912745714187622,1.9127428531646729,2.9425086722767446e-06,1.4686516523361206,0.8030374050140381,0.8030374050140381,0.0,76.68708801269531,79.0,45819.3359375,0.0,648.9777221679688,1.0,280.6988525390625,283.74127197265625,296.21905517578125,299.3035583496094,293.1499938964844,293.1499938964844,280.6499938964844,42102.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359265327453613,1.0,0.0,0.0,3.596978187561035,3.5970027446746826,8.63314198795706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.65380859375,0.0,1519.9708251953125,1895.4371337890625,0.0,2803.681640625,0.7402669191360474,1.0,0.0,3.0,1.0,0.0
18086760,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.960956871509552,0.4066822826862335,0.3658167719841003,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.787456214427948,0.2258868813514709,0.2154350876808166,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8248332738876343,0.2600690424442291,0.1830080896615982,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7700427174568176,0.2113063186407089,0.2017228454351425,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6696473360061646,0.1379947960376739,0.6292803883552551,284.8747253417969,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3070068359375,284.885009765625,1.0,0.3772124946117401,1.0,1.0,0.0,1.0,-1.9147707223892207,1.9147677421569824,2.9484540391422343e-06,1.4700994491577148,0.8153600096702576,0.8153600096702576,0.0,76.44365692138672,67.0,45491.2734375,0.0,649.7199096679688,1.0,280.6585693359375,283.84979248046875,296.1741943359375,299.1714172363281,293.1499938964844,293.1499938964844,280.95001220703125,41754.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366261720657349,1.0,0.0,0.0,3.4021713733673096,3.402194023132324,7.723349426669301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.51123046875,0.0,1314.6629638671875,1895.4371337890625,0.0,2810.21044921875,0.7100788950920105,1.0,0.0,3.0,1.0,0.0
18086820,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9785289764404296,0.4114574491977691,0.3694917559623718,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8017726540565491,0.2278707027435302,0.2168929874897003,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8378891944885254,0.2617685496807098,0.1838610172271728,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7837360501289368,0.2130528688430786,0.2029695063829422,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6814271211624146,0.138915866613388,0.6315329670906067,285.01580810546875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3196105957031,285.0126342773437,1.0,0.374525249004364,1.0,1.0,0.0,1.0,-1.9261547327041624,1.9261516332626345,2.982575551868649e-06,1.478639841079712,0.9300625920295716,0.9300625920295716,0.0,72.14863586425781,55.0,45446.81640625,0.0,644.3118896484375,1.0,280.9412536621094,283.9651184082031,296.1164855957031,299.02557373046875,293.1499938964844,293.1499938964844,280.6499938964844,32788.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244801759719849,1.0,0.0,0.0,3.595280408859253,3.5953032970428467,8.624994620731741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.60205078125,0.0,1449.4698486328125,1895.4371337890625,0.0,2697.123779296875,0.7364310026168823,1.0,0.0,3.0,1.0,0.0
18086880,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9785289764404296,0.4114574491977691,0.3694917559623718,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8017726540565491,0.2278707027435302,0.2168929874897003,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8378891944885254,0.2617685496807098,0.1838610172271728,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7837360501289368,0.2130528688430786,0.2029695063829422,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6814271211624146,0.138915866613388,0.6315329670906067,285.01580810546875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3196105957031,285.0126342773437,1.0,0.374525249004364,1.0,1.0,0.0,1.0,-1.9261547327041624,1.9261516332626345,2.982575551868649e-06,1.478639841079712,0.9300625920295716,0.9300625920295716,0.0,72.14863586425781,55.0,45446.81640625,0.0,644.3118896484375,1.0,280.9412536621094,283.9651184082031,296.1164855957031,299.02557373046875,293.1499938964844,293.1499938964844,280.6499938964844,32788.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244801759719849,1.0,0.0,0.0,3.595280408859253,3.5953032970428467,8.624994620731741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.60205078125,0.0,1449.4698486328125,1895.4371337890625,0.0,2697.123779296875,0.7364310026168823,1.0,0.0,3.0,1.0,0.0
18086940,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.4152807593345642,0.3705053329467773,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.824321448802948,0.2296637445688247,0.2184033691883087,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8604932427406311,0.2630603909492492,0.1846688091754913,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8068383932113647,0.2146235108375549,0.2042659223079681,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7019971609115601,0.1399059295654297,0.6348193883895874,284.9046936035156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3261413574219,284.91192626953125,1.0,0.3694200217723846,1.0,1.0,0.0,1.0,-1.935765147209168,1.9357621669769287,3.011763510585297e-06,1.485994815826416,0.8343266248703003,0.8343266248703003,0.0,65.47179412841797,43.0,46023.47265625,0.0,629.590576171875,1.0,280.6581115722656,283.859130859375,296.1879272460937,299.199951171875,293.1499938964844,293.1499938964844,280.95001220703125,39218.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347682356834412,1.0,0.0,0.0,3.433143854141236,3.43316650390625,7.864612143748673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.4580078125,0.0,1327.67138671875,1895.4371337890625,0.0,2792.876220703125,0.7126479744911194,1.0,0.0,3.0,1.0,0.0
