time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.4152807593345642,0.3705053329467773,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.824321448802948,0.2296637445688247,0.2184033691883087,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8604932427406311,0.2630603909492492,0.1846688091754913,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8068383932113647,0.2146235108375549,0.2042659223079681,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7019971609115601,0.1399059295654297,0.6348193883895874,284.9046936035156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3261413574219,284.91192626953125,1.0,0.3694200217723846,1.0,1.0,0.0,1.0,-1.935765147209168,1.9357621669769287,3.011763510585297e-06,1.485994815826416,0.8343266248703003,0.8343266248703003,0.0,65.47179412841797,43.0,46023.47265625,0.0,629.590576171875,1.0,280.6581115722656,283.859130859375,296.1879272460937,299.199951171875,293.1499938964844,293.1499938964844,280.95001220703125,39218.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347682356834412,1.0,0.0,0.0,3.433143854141236,3.43316650390625,7.864612143748673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.4580078125,0.0,1327.67138671875,1895.4371337890625,0.0,2792.876220703125,0.7126479744911194,1.0,0.0,3.0,1.0,0.0
18087060,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.424677163362503,0.3451828956604004,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8450046181678772,0.2319736778736114,0.220215767621994,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8829033970832825,0.2649546265602112,0.1856987029314041,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8273177742958069,0.2166691869497299,0.2058408558368683,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7207676768302917,0.1413492858409881,0.6395885944366455,285.0083923339844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3625793457031,285.0025634765625,1.0,0.3612453937530517,1.0,1.0,0.0,1.0,-1.9163035154342647,1.9163005352020264,2.9518819246732164e-06,1.470435619354248,0.9320265650749208,0.9320265650749208,0.0,59.60262298583984,31.0,45426.6484375,0.0,595.9263305664062,1.0,280.9414978027344,283.9482727050781,296.1399841308594,299.0609741210937,293.1499938964844,293.1499938964844,280.6499938964844,32804.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251814842224121,1.0,0.0,0.0,3.616299390792847,3.61632251739502,8.726137252779154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.20361328125,0.0,1472.3109130859375,1895.4371337890625,0.0,2703.637451171875,0.7401072382926941,1.0,0.0,3.0,1.0,0.0
18087120,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.424677163362503,0.3451828956604004,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8450046181678772,0.2319736778736114,0.220215767621994,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8829033970832825,0.2649546265602112,0.1856987029314041,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8273177742958069,0.2166691869497299,0.2058408558368683,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7207676768302917,0.1413492858409881,0.6395885944366455,285.0083923339844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3625793457031,285.0025634765625,1.0,0.3612453937530517,1.0,1.0,0.0,1.0,-1.9163035154342647,1.9163005352020264,2.9518819246732164e-06,1.470435619354248,0.9320265650749208,0.9320265650749208,0.0,59.60262298583984,31.0,45426.6484375,0.0,595.9263305664062,1.0,280.9414978027344,283.9482727050781,296.1399841308594,299.0609741210937,293.1499938964844,293.1499938964844,280.6499938964844,32804.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251814842224121,1.0,0.0,0.0,3.616299390792847,3.61632251739502,8.726137252779154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.20361328125,0.0,1472.3109130859375,1895.4371337890625,0.0,2703.637451171875,0.7401072382926941,1.0,0.0,3.0,1.0,0.0
18087180,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.4386385083198547,0.3124241530895233,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8754318952560425,0.2339563965797424,0.2219415307044983,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9159182906150818,0.2663048505783081,0.1865724176168441,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8558057546615601,0.2183995395898819,0.2073259055614471,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7454660534858704,0.1428588628768921,0.6451948285102844,284.8809814453125,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4248962402344,284.889404296875,1.0,0.3507157564163208,1.0,1.0,0.0,1.0,-1.888612151145935,1.8886092901229856,2.8675647172349272e-06,1.4480810165405271,0.8110159635543823,0.8110159635543823,0.0,52.52754592895508,34.0,45089.35546875,0.0,553.1890869140625,1.0,280.6582336425781,283.8504638671875,296.1907958984375,299.1637878417969,293.1499938964844,293.1499938964844,280.95001220703125,40966.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330370783805847,1.0,0.0,0.0,3.370645046234131,3.370667219161988,7.580875376334006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.01513671875,0.0,1278.3282470703125,1895.4371337890625,0.0,2776.735595703125,0.7028709650039673,1.0,0.0,3.0,1.0,0.0
18087240,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.4386385083198547,0.3124241530895233,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8754318952560425,0.2339563965797424,0.2219415307044983,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9159182906150818,0.2663048505783081,0.1865724176168441,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8558057546615601,0.2183995395898819,0.2073259055614471,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7454660534858704,0.1428588628768921,0.6451948285102844,284.8809814453125,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4248962402344,284.889404296875,1.0,0.3507157564163208,1.0,1.0,0.0,1.0,-1.888612151145935,1.8886092901229856,2.8675647172349272e-06,1.4480810165405271,0.8110159635543823,0.8110159635543823,0.0,52.52754592895508,34.0,45089.35546875,0.0,553.1890869140625,1.0,280.6582336425781,283.8504638671875,296.1907958984375,299.1637878417969,293.1499938964844,293.1499938964844,280.95001220703125,40966.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330370783805847,1.0,0.0,0.0,3.370645046234131,3.370667219161988,7.580875376334006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.01513671875,0.0,1278.3282470703125,1895.4371337890625,0.0,2776.735595703125,0.7028709650039673,1.0,0.0,3.0,1.0,0.0
18087300,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.4473475217819214,0.2985374629497528,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8903821706771851,0.2352047860622406,0.2228723466396331,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9331369400024414,0.2672884464263916,0.1870494931936264,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8699032664299011,0.2194993495941162,0.2081278264522552,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7577531337738037,0.1438731849193573,0.6486599445343018,285.00750732421875,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.4667053222656,285.0164794921875,1.0,0.3470418155193329,1.0,1.0,0.0,1.0,-1.87873923778534,1.87873637676239,2.837952251866227e-06,1.440189003944397,0.8921310901641846,0.8921310901641846,0.0,49.77243423461914,34.0,44473.5390625,0.0,537.4945068359375,1.0,280.89532470703125,283.9827880859375,296.1251220703125,298.949462890625,293.1499938964844,293.1499938964844,280.95001220703125,34677.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238183259963989,1.0,0.0,0.0,3.434854507446289,3.434876203536988,7.872451419643767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.11865234375,0.0,1297.4075927734375,1895.4371337890625,0.0,2690.9794921875,0.7111862301826477,1.0,0.0,3.0,1.0,0.0
18087360,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.4562954604625702,0.2863808572292328,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9048690795898438,0.2365994900465011,0.2240614593029022,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9493622779846193,0.2684269845485687,0.1877520829439163,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.883739173412323,0.2207343131303787,0.2091703116893768,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7700887322425842,0.1450592428445816,0.6532766222953796,284.9972229003906,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5101928710937,284.99298095703125,1.0,0.3442164659500122,1.0,1.0,0.0,1.0,-1.873204231262207,1.8732013702392576,2.8214938083692687e-06,1.4358117580413818,0.9052122831344604,0.9052122831344604,0.0,47.532447814941406,52.0,44533.55859375,0.0,526.5452270507812,1.0,280.9404602050781,283.9526062011719,296.1383972167969,299.0007629394531,293.1499938964844,293.1499938964844,280.6499938964844,33266.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193320035934448,1.0,0.0,0.0,3.5367281436920166,3.536750555038452,8.346350455212814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.033203125,0.0,1390.9407958984375,1895.4371337890625,0.0,2649.3818359375,0.7260394096374512,1.0,0.0,3.0,1.0,0.0
18087420,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.4653576016426086,0.281473696231842,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9126366376876832,0.237982228398323,0.2254344522953033,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9567700028419496,0.2694157660007477,0.1885288804769516,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8907365202903748,0.221945583820343,0.2103773206472396,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7769025564193726,0.1463349908590316,0.6590394973754883,284.85675048828125,284.95001220703125,296.7640380859375,293.1888427734375,296.762939453125,297.55419921875,284.8543701171875,1.0,0.3446882963180542,1.0,1.0,0.0,1.0,-1.8782459497451784,1.878243088722229,2.8360591386444867e-06,1.439491868019104,0.8039306998252869,0.8039306998252869,0.0,46.818626403808594,52.0,45043.55078125,0.0,527.7139282226562,1.0,280.6900329589844,283.8094787597656,296.2152709960937,299.2059020996094,293.1499938964844,293.1499938964844,280.6499938964844,39422.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259356617927551,1.0,0.0,0.0,3.4465348720550537,3.4465577602386475,7.926083753773128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.4443359375,0.0,1342.547119140625,1895.4371337890625,0.0,2710.64404296875,0.7117045521736145,1.0,0.0,3.0,1.0,0.0
18087480,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.4711907207965851,0.2830912172794342,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9121482968330384,0.2390313744544983,0.2264069020748138,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9556995034217834,0.2701381742954254,0.1890186667442321,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8902156949043274,0.2228582352399826,0.2112258076667785,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7771136164665222,0.1472970694303512,0.6633570790290833,284.914306640625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.5801086425781,284.9231872558594,1.0,0.3467145264148712,1.0,1.0,0.0,1.0,-1.8881402015686035,1.8881373405456543,2.865260739781661e-06,1.447067379951477,0.8217231035232544,0.8217231035232544,0.0,47.32054138183594,72.0,45062.0390625,0.0,536.1297607421875,1.0,280.65924072265625,283.8818054199219,296.20758056640625,299.1529541015625,293.1499938964844,293.1499938964844,280.95001220703125,39245.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267841935157776,1.0,0.0,0.0,3.338918924331665,3.338940620422364,7.438837315021374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.71142578125,0.0,1236.0487060546875,1895.4371337890625,0.0,2718.530517578125,0.6964194178581238,1.0,0.0,3.0,1.0,0.0
18087540,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.4814718067646026,0.3006399273872375,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.896878719329834,0.2421026527881622,0.2292444556951522,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9375137090682985,0.2725868821144104,0.1906600296497345,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8756572604179382,0.225562497973442,0.2137327492237091,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.765974760055542,0.1498365849256515,0.6749192476272583,285.0556335449219,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6110534667969,285.053466796875,1.0,0.3569198846817016,1.0,1.0,0.0,1.0,-1.9314680099487305,1.931465029716492,2.995563590957317e-06,1.4805173873901367,0.9605876803398132,0.9605876803398132,0.0,51.394927978515625,92.0,45751.8359375,0.0,580.1033935546875,1.0,280.9410095214844,283.98614501953125,296.18310546875,299.0918273925781,293.1499938964844,293.1499938964844,280.6499938964844,31205.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187319040298462,1.0,0.0,0.0,3.5943660736083984,3.594388723373413,8.620608582532441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.93212890625,0.0,1436.8194580078125,1895.4371337890625,0.0,2643.824951171875,0.7352837920188904,1.0,0.0,3.0,1.0,0.0
18087600,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.4814718067646026,0.3006399273872375,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.896878719329834,0.2421026527881622,0.2292444556951522,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9375137090682985,0.2725868821144104,0.1906600296497345,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8756572604179382,0.225562497973442,0.2137327492237091,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.765974760055542,0.1498365849256515,0.6749192476272583,285.0556335449219,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6110534667969,285.053466796875,1.0,0.3569198846817016,1.0,1.0,0.0,1.0,-1.9314680099487305,1.931465029716492,2.995563590957317e-06,1.4805173873901367,0.9605876803398132,0.9605876803398132,0.0,51.394927978515625,92.0,45751.8359375,0.0,580.1033935546875,1.0,280.9410095214844,283.98614501953125,296.18310546875,299.0918273925781,293.1499938964844,293.1499938964844,280.6499938964844,31205.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187319040298462,1.0,0.0,0.0,3.5943660736083984,3.594388723373413,8.620608582532441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.93212890625,0.0,1436.8194580078125,1895.4371337890625,0.0,2643.824951171875,0.7352837920188904,1.0,0.0,3.0,1.0,0.0
18087660,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.4842979311943054,0.3177502453327179,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8822883367538452,0.2436653226613998,0.2309675961732864,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9194390773773192,0.2736993730068207,0.1916578859090805,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8616335391998291,0.2269253879785537,0.2152616083621978,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7545837759971619,0.1510681360960006,0.6815788745880127,284.9109802246094,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6064453125,284.9041748046875,1.0,0.3653307557106018,1.0,1.0,0.0,1.0,-1.9651089906692505,1.9651058912277224,3.099235982517712e-06,1.506642460823059,0.8791952729225159,0.8791952729225159,0.0,55.36176300048828,92.0,47189.09765625,0.0,618.20556640625,1.0,280.6884460449219,283.8111572265625,296.2724914550781,299.3674621582031,293.1499938964844,293.1499938964844,280.6499938964844,35161.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303226232528687,1.0,0.0,0.0,3.618252515792847,3.6182761192321777,8.735566439099784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.900390625,0.0,1491.916015625,1895.4371337890625,0.0,2751.448974609375,0.7405915856361389,1.0,0.0,3.0,1.0,0.0
18087720,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.4850448071956634,0.3346202373504638,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8685111999511719,0.244787186384201,0.2321715503931045,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9030870199203492,0.2744247615337372,0.1922776997089386,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8485875129699707,0.2278921455144882,0.2163210809230804,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.743781328201294,0.1518833339214325,0.6860964298248291,284.9340209960937,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5915832519531,284.941650390625,1.0,0.3730042576789856,1.0,1.0,0.0,1.0,-1.994251012802124,1.994247913360596,3.190698407706805e-06,1.5293115377426147,0.8841100931167603,0.8841100931167603,0.0,59.35876083374024,110.0,47644.33984375,0.0,654.1013793945312,1.0,280.6575622558594,283.8431091308594,296.2728576660156,299.3608093261719,293.1499938964844,293.1499938964844,280.95001220703125,36531.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358478546142578,1.0,0.0,0.0,3.570462226867676,3.570485591888428,8.506328867952107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.1826171875,0.0,1450.359130859375,1895.4371337890625,0.0,2802.947265625,0.7351439595222473,1.0,0.0,3.0,1.0,0.0
18087780,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.9990000128746032,0.4845313429832458,0.3771522641181946,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8391424417495728,0.2480306774377823,0.2353748977184295,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8697587251663208,0.2769549489021301,0.194106638431549,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8206748366355896,0.2307281643152237,0.2191572487354278,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7201042175292969,0.1539688110351562,0.6967846751213074,285.1339416503906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.5379943847656,285.1375732421875,1.0,0.39248988032341,1.0,1.0,0.0,1.0,-2.067607879638672,2.0676043033599854,3.4275299185537733e-06,1.586452603340149,1.0,1.0,0.0,70.24341583251953,128.0,48623.03515625,0.0,751.71337890625,1.0,280.9429626464844,284.0115966796875,296.2377319335937,299.319091796875,293.1499938964844,293.1499938964844,280.6499938964844,32235.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353476524353027,1.0,0.0,0.0,3.78354287147522,3.783567428588867,9.55191808316158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.8310546875,0.0,1657.677978515625,1895.4371337890625,0.0,2798.28076171875,0.770384669303894,1.0,0.0,3.0,1.0,0.0
18087840,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.9990000128746032,0.4845313429832458,0.3771522641181946,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8391424417495728,0.2480306774377823,0.2353748977184295,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8697587251663208,0.2769549489021301,0.194106638431549,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8206748366355896,0.2307281643152237,0.2191572487354278,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7201042175292969,0.1539688110351562,0.6967846751213074,285.1339416503906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.5379943847656,285.1375732421875,1.0,0.39248988032341,1.0,1.0,0.0,1.0,-2.067607879638672,2.0676043033599854,3.4275299185537733e-06,1.586452603340149,1.0,1.0,0.0,70.24341583251953,128.0,48623.03515625,0.0,751.71337890625,1.0,280.9429626464844,284.0115966796875,296.2377319335937,299.319091796875,293.1499938964844,293.1499938964844,280.6499938964844,32235.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353476524353027,1.0,0.0,0.0,3.78354287147522,3.783567428588867,9.55191808316158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.8310546875,0.0,1657.677978515625,1895.4371337890625,0.0,2798.28076171875,0.770384669303894,1.0,0.0,3.0,1.0,0.0
18087900,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.482578307390213,0.4001266360282898,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8257554173469543,0.2496037781238556,0.2371577024459839,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8544639945030212,0.2781349718570709,0.1951746046543121,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8070545196533203,0.2320994436740875,0.2207449525594711,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7080453038215637,0.1549143195152282,0.7023892998695374,285.0231628417969,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5025329589844,285.01080322265625,1.0,0.4031651020050049,1.0,1.0,0.0,1.0,-2.1072592735290527,2.107255697250366,3.5594644032244105e-06,1.617384910583496,1.0,1.0,0.0,76.6065673828125,128.0,50421.90234375,0.0,808.9158935546875,1.0,280.693359375,283.8494873046875,296.3121337890625,299.6024169921875,293.1499938964844,293.1499938964844,280.6499938964844,33207.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477665185928345,1.0,0.0,0.0,3.8382937908172607,3.8383193016052246,9.830366707319629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.724609375,0.0,1730.943603515625,1895.4371337890625,0.0,2914.35595703125,0.7812370657920837,1.0,0.0,3.0,1.0,0.0
18087960,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.4791810512542724,0.4244964718818664,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8122164607048035,0.2509650886058807,0.2387548089027404,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8396561145782471,0.2790340781211853,0.1960511803627014,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7926083207130432,0.2332680821418762,0.2221581190824508,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6950874328613281,0.1556646525859832,0.7072426676750183,284.9880065917969,284.95001220703125,296.9266662597656,293.2293395996094,296.9257202148437,297.4602355957031,284.9906616210937,1.0,0.4142350554466247,1.0,1.0,0.0,1.0,-2.147024631500244,2.1470210552215576,3.694527322295471e-06,1.6484287977218628,1.0,1.0,0.0,83.66194915771484,116.0,51303.28515625,0.0,870.7567749023438,1.0,280.65478515625,283.8148193359375,296.3164367675781,299.6260986328125,293.1499938964844,293.1499938964844,280.3500061035156,33923.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566720485687256,1.0,0.0,0.0,3.8794643878936768,3.87949013710022,1.0042383564723425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.1298828125,0.0,1787.240966796875,1895.4371337890625,0.0,2997.79736328125,0.7892836332321167,1.0,0.0,3.0,1.0,0.0
18088020,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9796015620231628,0.4748885929584503,0.4280486702919006,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7918650507926941,0.2532841563224792,0.2414405345916748,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8191206455230713,0.2803435027599334,0.1973470598459243,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.772437572479248,0.2352024912834167,0.2244834899902343,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6766204237937927,0.1567787528038025,0.7145572900772095,284.87158203125,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.391357421875,284.87823486328125,1.0,0.4245552122592926,1.0,1.0,0.0,1.0,-2.167764186859131,2.167760372161865,3.767393081943737e-06,1.6654390096664429,0.8905496001243591,0.8905496001243591,0.0,94.2934112548828,104.0,52357.34765625,0.0,929.4737548828124,1.0,280.3560485839844,283.6820983886719,296.3090515136719,299.7283630371094,293.1499938964844,293.1499938964844,280.6499938964844,39068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742489814758301,1.0,0.0,0.0,3.755926132202149,3.7559518814086914,9.412985377821316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.70947265625,0.0,1677.8660888671875,1895.4371337890625,0.0,3162.6640625,0.7701303362846375,1.0,0.0,3.0,1.0,0.0
18088080,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9796015620231628,0.4748885929584503,0.4280486702919006,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7918650507926941,0.2532841563224792,0.2414405345916748,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8191206455230713,0.2803435027599334,0.1973470598459243,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.772437572479248,0.2352024912834167,0.2244834899902343,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6766204237937927,0.1567787528038025,0.7145572900772095,284.87158203125,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.391357421875,284.87823486328125,1.0,0.4245552122592926,1.0,1.0,0.0,1.0,-2.167764186859131,2.167760372161865,3.767393081943737e-06,1.6654390096664429,0.8905496001243591,0.8905496001243591,0.0,94.2934112548828,104.0,52357.34765625,0.0,929.4737548828124,1.0,280.3560485839844,283.6820983886719,296.3090515136719,299.7283630371094,293.1499938964844,293.1499938964844,280.6499938964844,39068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742489814758301,1.0,0.0,0.0,3.755926132202149,3.7559518814086914,9.412985377821316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.70947265625,0.0,1677.8660888671875,1895.4371337890625,0.0,3162.6640625,0.7701303362846375,1.0,0.0,3.0,1.0,0.0
18088140,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9779378175735474,0.4784494340419769,0.429949551820755,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7922189831733704,0.2564526498317718,0.2442032992839813,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8183884620666504,0.2827030718326568,0.198779821395874,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7725274562835693,0.2379123121500015,0.2268349677324295,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6766251921653748,0.1585887968540191,0.7218079566955566,285.0546569824219,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3901062011719,285.0553894042969,1.0,0.4280670583248138,1.0,1.0,0.0,1.0,-2.18655014038086,2.1865463256835938,3.832942184089916e-06,1.6801745891571045,1.0,1.0,0.0,96.12181854248048,92.0,52142.2578125,0.0,954.6012573242188,1.0,280.6437683105469,283.8561706542969,296.2388916015625,299.5625,293.1499938964844,293.1499938964844,280.3500061035156,33873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674071431159973,1.0,0.0,0.0,3.878220558166504,3.878246307373047,1.0035945479103248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8525390625,0.0,1785.3011474609375,1895.4371337890625,0.0,3098.487548828125,0.7889135479927063,1.0,0.0,3.0,1.0,0.0
18088200,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9779378175735474,0.4784494340419769,0.429949551820755,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7922189831733704,0.2564526498317718,0.2442032992839813,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8183884620666504,0.2827030718326568,0.198779821395874,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7725274562835693,0.2379123121500015,0.2268349677324295,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6766251921653748,0.1585887968540191,0.7218079566955566,285.0546569824219,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3901062011719,285.0553894042969,1.0,0.4280670583248138,1.0,1.0,0.0,1.0,-2.18655014038086,2.1865463256835938,3.832942184089916e-06,1.6801745891571045,1.0,1.0,0.0,96.12181854248048,92.0,52142.2578125,0.0,954.6012573242188,1.0,280.6437683105469,283.8561706542969,296.2388916015625,299.5625,293.1499938964844,293.1499938964844,280.3500061035156,33873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674071431159973,1.0,0.0,0.0,3.878220558166504,3.878246307373047,1.0035945479103248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8525390625,0.0,1785.3011474609375,1895.4371337890625,0.0,3098.487548828125,0.7889135479927063,1.0,0.0,3.0,1.0,0.0
18088260,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9894349575042723,0.4819447696208954,0.4331763386726379,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8044524192810059,0.2594275176525116,0.2469778507947921,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8287866115570068,0.2847012877464294,0.2001957297325134,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7840840220451355,0.2404345273971557,0.2291783988475799,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6873742341995239,0.1604829281568527,0.7297492027282715,284.9029846191406,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3876342773437,284.9074401855469,1.0,0.4276664555072784,1.0,1.0,0.0,1.0,-2.207816362380981,2.2078123092651367,3.908196049451362e-06,1.6970444917678833,0.9234068393707277,0.9234068393707277,0.0,92.5637664794922,80.0,53392.7265625,0.0,962.307373046875,1.0,280.3555603027344,283.6864929199219,296.2991027832031,299.76220703125,293.1499938964844,293.1499938964844,280.04998779296875,37546.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793095946311951,1.0,0.0,0.0,3.827142238616944,3.8271682262420654,9.773328883966317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.228515625,0.0,1751.451904296875,1895.4371337890625,0.0,3210.110107421875,0.7819898128509521,1.0,0.0,3.0,1.0,0.0
18088320,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9894349575042723,0.4819447696208954,0.4331763386726379,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8044524192810059,0.2594275176525116,0.2469778507947921,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8287866115570068,0.2847012877464294,0.2001957297325134,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7840840220451355,0.2404345273971557,0.2291783988475799,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6873742341995239,0.1604829281568527,0.7297492027282715,284.9029846191406,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3876342773437,284.9074401855469,1.0,0.4276664555072784,1.0,1.0,0.0,1.0,-2.207816362380981,2.2078123092651367,3.908196049451362e-06,1.6970444917678833,0.9234068393707277,0.9234068393707277,0.0,92.5637664794922,80.0,53392.7265625,0.0,962.307373046875,1.0,280.3555603027344,283.6864929199219,296.2991027832031,299.76220703125,293.1499938964844,293.1499938964844,280.04998779296875,37546.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793095946311951,1.0,0.0,0.0,3.827142238616944,3.8271682262420654,9.773328883966317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.228515625,0.0,1751.451904296875,1895.4371337890625,0.0,3210.110107421875,0.7819898128509521,1.0,0.0,3.0,1.0,0.0
18088380,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.4859333634376526,0.4294640719890594,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8205486536026001,0.2623289823532104,0.2494322210550308,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8435386419296265,0.2865292727947235,0.2012617141008377,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8003293871879578,0.2428629845380783,0.2311978042125702,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7024281620979309,0.1623968333005905,0.7370271682739258,284.8872375488281,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3871154785156,284.8922119140625,1.0,0.4242995679378509,1.0,1.0,0.0,1.0,-2.218080282211304,2.218076467514038,3.945564003515756e-06,1.7056400775909424,0.8494027853012085,0.8494027853012085,0.0,87.01154327392578,68.0,53830.1796875,0.0,951.8565673828124,1.0,280.05731201171875,283.6592102050781,296.29351806640625,299.798828125,293.1499938964844,293.1499938964844,280.3500061035156,40433.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870479464530945,1.0,0.0,0.0,3.5703914165496826,3.570415496826172,8.505992354912451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.1005859375,0.0,1478.8404541015625,1895.4371337890625,0.0,3282.589599609375,0.7386711239814758,1.0,0.0,3.0,1.0,0.0
18088440,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.4859333634376526,0.4294640719890594,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8205486536026001,0.2623289823532104,0.2494322210550308,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8435386419296265,0.2865292727947235,0.2012617141008377,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8003293871879578,0.2428629845380783,0.2311978042125702,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7024281620979309,0.1623968333005905,0.7370271682739258,284.8872375488281,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3871154785156,284.8922119140625,1.0,0.4242995679378509,1.0,1.0,0.0,1.0,-2.218080282211304,2.218076467514038,3.945564003515756e-06,1.7056400775909424,0.8494027853012085,0.8494027853012085,0.0,87.01154327392578,68.0,53830.1796875,0.0,951.8565673828124,1.0,280.05731201171875,283.6592102050781,296.29351806640625,299.798828125,293.1499938964844,293.1499938964844,280.3500061035156,40433.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870479464530945,1.0,0.0,0.0,3.5703914165496826,3.570415496826172,8.505992354912451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.1005859375,0.0,1478.8404541015625,1895.4371337890625,0.0,3282.589599609375,0.7386711239814758,1.0,0.0,3.0,1.0,0.0
18088500,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.4904675185680389,0.4183553755283355,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8287419676780701,0.2641253173351288,0.2508608400821686,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8516033887863159,0.2878585457801819,0.2019674628973007,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8089038133621216,0.2443909794092178,0.2323863953351974,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7103719711303711,0.1636031419038772,0.7413703799247742,285.0173645019531,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4056396484375,285.0240783691406,1.0,0.4214451909065246,1.0,1.0,0.0,1.0,-2.214639902114868,2.2146360874176025,3.933474090445088e-06,1.7030296325683594,0.9352626800537108,0.9352626800537108,0.0,84.12311553955078,68.0,53204.00390625,0.0,937.2539672851562,1.0,280.3003845214844,283.7981262207031,296.23504638671875,299.5888671875,293.1499938964844,293.1499938964844,280.3500061035156,34775.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795495629310608,1.0,0.0,0.0,3.62856650352478,3.6285901069641113,8.785438581071503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.1083984375,0.0,1500.348388671875,1895.4371337890625,0.0,3212.359130859375,0.7461633086204529,1.0,0.0,3.0,1.0,0.0
18088560,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.4965948760509491,0.4051094949245453,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8388257026672363,0.2660589516162872,0.2525191009044647,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8618757724761963,0.2893334329128265,0.2028754651546478,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8189022541046143,0.2460465431213379,0.2337858378887176,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7195363640785217,0.1649514883756637,0.7465683221817017,285.00604248046875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.435791015625,285.00244140625,1.0,0.4180022776126861,1.0,1.0,0.0,1.0,-2.209738254547119,2.209734439849853,3.916401510650758e-06,1.6993805170059204,0.9503347873687744,0.9503347873687744,0.0,80.75491333007812,56.0,53300.2578125,0.0,919.759033203125,1.0,280.3426208496094,283.77313232421875,296.2499694824219,299.6503601074219,293.1499938964844,293.1499938964844,280.04998779296875,33560.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766660690307617,1.0,0.0,0.0,3.7166035175323486,3.716627836227417,9.21691878374986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.091796875,0.0,1589.94970703125,1895.4371337890625,0.0,3185.3291015625,0.7590838670730591,1.0,0.0,3.0,1.0,0.0
18088620,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.5107862949371338,0.3745470941066742,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8636252880096436,0.2693973183631897,0.2555138170719147,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.887139618396759,0.2915354073047638,0.2043371945619583,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8419948816299438,0.2488539218902588,0.2362776100635528,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.740320086479187,0.1674446910619735,0.7566198110580444,284.8951110839844,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.5037841796875,284.90008544921875,1.0,0.4095635712146759,1.0,1.0,0.0,1.0,-2.193455696105957,2.1934518814086914,3.859658590954496e-06,1.6870702505111694,0.8455154299736023,0.8455154299736023,0.0,73.23810577392578,59.0,53352.4140625,0.0,875.8973999023438,1.0,280.057373046875,283.6712646484375,296.3048095703125,299.7792663574219,293.1499938964844,293.1499938964844,280.3500061035156,39666.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837103247642517,1.0,0.0,0.0,3.5259339809417725,3.5259573459625244,8.295482416542654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.82080078125,0.0,1425.9703369140625,1895.4371337890625,0.0,3251.341552734375,0.7296053767204285,1.0,0.0,3.0,1.0,0.0
18088680,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.5107862949371338,0.3745470941066742,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8636252880096436,0.2693973183631897,0.2555138170719147,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.887139618396759,0.2915354073047638,0.2043371945619583,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8419948816299438,0.2488539218902588,0.2362776100635528,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.740320086479187,0.1674446910619735,0.7566198110580444,284.8951110839844,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.5037841796875,284.90008544921875,1.0,0.4095635712146759,1.0,1.0,0.0,1.0,-2.193455696105957,2.1934518814086914,3.859658590954496e-06,1.6870702505111694,0.8455154299736023,0.8455154299736023,0.0,73.23810577392578,59.0,53352.4140625,0.0,875.8973999023438,1.0,280.057373046875,283.6712646484375,296.3048095703125,299.7792663574219,293.1499938964844,293.1499938964844,280.3500061035156,39666.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837103247642517,1.0,0.0,0.0,3.5259339809417725,3.5259573459625244,8.295482416542654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.82080078125,0.0,1425.9703369140625,1895.4371337890625,0.0,3251.341552734375,0.7296053767204285,1.0,0.0,3.0,1.0,0.0
18088740,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.5281570553779602,0.3512658476829529,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8864791393280029,0.2733980715274811,0.2588955760002136,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9098305106163024,0.2944797277450561,0.2060805410146713,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.863006055355072,0.2522566616535187,0.239113837480545,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7595566511154175,0.1705594360828399,0.7687821388244629,285.009765625,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.58526611328125,285.0067749023437,1.0,0.4052149653434753,1.0,1.0,0.0,1.0,-2.1896445751190186,2.189640760421753,3.8464054341602605e-06,1.684167742729187,0.9473347663879396,0.9473347663879396,0.0,68.1236343383789,62.0,52959.359375,0.0,853.2144165039062,1.0,280.342041015625,283.7798156738281,296.2702941894531,299.6444702148437,293.1499938964844,293.1499938964844,280.04998779296875,33220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730487823486328,1.0,0.0,0.0,3.6845531463623047,3.684576988220215,9.05863885236613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7724609375,0.0,1550.9580078125,1895.4371337890625,0.0,3151.407958984375,0.7529629468917847,1.0,0.0,3.0,1.0,0.0
18088800,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.5281570553779602,0.3512658476829529,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8864791393280029,0.2733980715274811,0.2588955760002136,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9098305106163024,0.2944797277450561,0.2060805410146713,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.863006055355072,0.2522566616535187,0.239113837480545,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7595566511154175,0.1705594360828399,0.7687821388244629,285.009765625,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.58526611328125,285.0067749023437,1.0,0.4052149653434753,1.0,1.0,0.0,1.0,-2.1896445751190186,2.189640760421753,3.8464054341602605e-06,1.684167742729187,0.9473347663879396,0.9473347663879396,0.0,68.1236343383789,62.0,52959.359375,0.0,853.2144165039062,1.0,280.342041015625,283.7798156738281,296.2702941894531,299.6444702148437,293.1499938964844,293.1499938964844,280.04998779296875,33220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730487823486328,1.0,0.0,0.0,3.6845531463623047,3.684576988220215,9.05863885236613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7724609375,0.0,1550.9580078125,1895.4371337890625,0.0,3151.407958984375,0.7529629468917847,1.0,0.0,3.0,1.0,0.0
