time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.5383930206298828,0.3403059542179107,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8988478779792786,0.2757250070571899,0.261151909828186,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9228529930114746,0.2960157990455627,0.2072354853153228,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8745287656784058,0.2542104423046112,0.241011694073677,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7704679369926453,0.1724954843521118,0.7774251699447632,284.8623352050781,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6300964355469,284.8660583496094,1.0,0.4040136337280273,1.0,1.0,0.0,1.0,-2.1932361125946045,2.193232297897339,3.8592543205595575e-06,1.6871188879013062,0.8402019143104553,0.8402019143104553,0.0,65.9859619140625,62.0,53543.46484375,0.0,848.6033935546875,1.0,280.0777893066406,283.6316833496094,296.34307861328125,299.8537292480469,293.1499938964844,293.1499938964844,280.04998779296875,39296.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880653440952301,1.0,0.0,0.0,3.593435525894165,3.5934596061706543,8.61614523728349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.9296875,0.0,1495.4285888671875,1895.4371337890625,0.0,3222.704345703125,0.7388998866081238,1.0,0.0,3.0,1.0,0.0
18088920,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.543918251991272,0.3356383740901947,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.904508888721466,0.2770167887210846,0.2623031139373779,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9287505149841307,0.2968486845493316,0.2077636867761612,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8798128962516785,0.2552873492240906,0.2419660836458206,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7756003737449646,0.1735682189464569,0.7819846272468567,284.9082336425781,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.65283203125,284.9136657714844,1.0,0.4037649929523468,1.0,1.0,0.0,1.0,-2.19626784324646,2.1962640285491943,3.870040018227883e-06,1.6895631551742554,0.8550730347633362,0.8550730347633362,0.0,65.14102172851562,80.0,53525.9375,0.0,848.287841796875,1.0,280.0575256347656,283.67791748046875,296.3334350585937,299.8070373535156,293.1499938964844,293.1499938964844,280.3500061035156,38784.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812358379364014,1.0,0.0,0.0,3.531359910964966,3.5313832759857178,8.321033533320588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.9892578125,0.0,1425.2965087890625,1895.4371337890625,0.0,3228.1611328125,0.7299844026565552,1.0,0.0,3.0,1.0,0.0
18088980,297.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.5579593777656555,0.3394452631473541,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.905601680278778,0.2813241183757782,0.2661861181259155,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.928216516971588,0.3000116348266601,0.2098103165626526,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8804704546928406,0.2589372396469116,0.2452483624219894,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7776263356208801,0.1770214289426803,0.7969549298286438,285.0469055175781,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.7015380859375,285.045166015625,1.0,0.4103545248508453,1.0,1.0,0.0,1.0,-2.229857921600342,2.229853868484497,3.98897554987343e-06,1.7156778573989868,0.9880369305610656,0.9880369305610656,0.0,66.8744125366211,98.0,53903.3203125,0.0,886.8201904296875,1.0,280.3426513671875,283.7969665527344,296.3079528808594,299.72369384765625,293.1499938964844,293.1499938964844,280.04998779296875,32149.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735666871070862,1.0,0.0,0.0,3.732207775115967,3.732231855392456,9.294475944443548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5556640625,0.0,1597.1065673828125,1895.4371337890625,0.0,3156.26513671875,0.7610996961593628,1.0,0.0,3.0,1.0,0.0
18089040,297.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.5579593777656555,0.3394452631473541,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.905601680278778,0.2813241183757782,0.2661861181259155,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.928216516971588,0.3000116348266601,0.2098103165626526,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8804704546928406,0.2589372396469116,0.2452483624219894,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7776263356208801,0.1770214289426803,0.7969549298286438,285.0469055175781,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.7015380859375,285.045166015625,1.0,0.4103545248508453,1.0,1.0,0.0,1.0,-2.229857921600342,2.229853868484497,3.98897554987343e-06,1.7156778573989868,0.9880369305610656,0.9880369305610656,0.0,66.8744125366211,98.0,53903.3203125,0.0,886.8201904296875,1.0,280.3426513671875,283.7969665527344,296.3079528808594,299.72369384765625,293.1499938964844,293.1499938964844,280.04998779296875,32149.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735666871070862,1.0,0.0,0.0,3.732207775115967,3.732231855392456,9.294475944443548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5556640625,0.0,1597.1065673828125,1895.4371337890625,0.0,3156.26513671875,0.7610996961593628,1.0,0.0,3.0,1.0,0.0
18089100,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.562771201133728,0.3477821946144104,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.900445282459259,0.2833285629749298,0.2682716846466064,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9214109182357788,0.3013798594474792,0.2109368592500686,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8753913044929504,0.2606227993965149,0.2470255345106125,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7738659381866455,0.1786254048347473,0.8049387335777283,284.910888671875,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.7091979980469,284.90240478515625,1.0,0.4159734547138214,1.0,1.0,0.0,1.0,-2.2554478645324707,2.255443811416626,4.081050064996816e-06,1.7356746196746826,0.9097773432731628,0.9097773432731628,0.0,69.32821655273438,98.0,55302.7421875,0.0,921.2379150390624,1.0,280.09521484375,283.6297912597656,296.38238525390625,299.9897155761719,293.1499938964844,293.1499938964844,280.04998779296875,35139.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823214769363403,1.0,0.0,0.0,3.750108003616333,3.75013279914856,9.38384516757651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.98046875,0.0,1640.80908203125,1895.4371337890625,0.0,3238.332275390625,0.764822244644165,1.0,0.0,3.0,1.0,0.0
18089160,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.5660153031349182,0.3602931499481201,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8917201161384583,0.2851854264736175,0.270155668258667,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9106081128120422,0.302562952041626,0.211865022778511,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8669176697731018,0.2621656954288482,0.2486152052879333,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7670115232467651,0.1800587177276611,0.8121213912963867,284.9300537109375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.7026062011719,284.9361267089844,1.0,0.422812670469284,1.0,1.0,0.0,1.0,-2.284385204315185,2.2843809127807617,4.1865087041514926e-06,1.758283257484436,0.9094279408454896,0.9094279408454896,0.0,72.82042694091797,101.0,55735.10546875,0.0,963.8202514648438,1.0,280.05670166015625,283.65582275390625,296.3842468261719,299.9757995605469,293.1499938964844,293.1499938964844,279.75,36692.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871291875839233,1.0,0.0,0.0,3.697662591934204,3.697687149047852,9.123213544626196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.306640625,0.0,1592.0919189453125,1895.4371337890625,0.0,3283.349609375,0.7582824230194092,1.0,0.0,3.0,1.0,0.0
18089220,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.5704508423805237,0.3797530233860016,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8798512816429138,0.2889035940170288,0.2738040685653686,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8965228199958801,0.3049547374248504,0.2136284410953521,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8554289937019348,0.2652415037155151,0.2516658902168274,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7577663064002991,0.1827528625726699,0.8251687288284302,284.9226379394531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.66168212890625,284.9274597167969,1.0,0.4336904287338257,1.0,1.0,0.0,1.0,-2.3336117267608643,2.3336074352264404,4.370040642243112e-06,1.7972204685211182,0.8634929656982422,0.8634929656982422,0.0,78.61157989501953,104.0,57131.9921875,0.0,1037.9659423828125,1.0,279.75799560546875,283.61456298828125,296.39111328125,300.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,38361.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984091281890869,1.0,0.0,0.0,3.5402626991271973,3.540286064147949,8.363042525161291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.796875,0.0,1431.61474609375,1895.4371337890625,0.0,3388.75048828125,0.7318330407142639,1.0,0.0,3.0,1.0,0.0
18089280,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.5704508423805237,0.3797530233860016,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8798512816429138,0.2889035940170288,0.2738040685653686,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8965228199958801,0.3049547374248504,0.2136284410953521,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8554289937019348,0.2652415037155151,0.2516658902168274,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7577663064002991,0.1827528625726699,0.8251687288284302,284.9226379394531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.66168212890625,284.9274597167969,1.0,0.4336904287338257,1.0,1.0,0.0,1.0,-2.3336117267608643,2.3336074352264404,4.370040642243112e-06,1.7972204685211182,0.8634929656982422,0.8634929656982422,0.0,78.61157989501953,104.0,57131.9921875,0.0,1037.9659423828125,1.0,279.75799560546875,283.61456298828125,296.39111328125,300.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,38361.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984091281890869,1.0,0.0,0.0,3.5402626991271973,3.540286064147949,8.363042525161291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.796875,0.0,1431.61474609375,1895.4371337890625,0.0,3388.75048828125,0.7318330407142639,1.0,0.0,3.0,1.0,0.0
18089340,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.5759218335151672,0.3946816027164459,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8729034662246704,0.2933972179889679,0.2779857516288757,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8879274129867554,0.3082797229290008,0.2158806025981903,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8486433625221252,0.2690347731113434,0.2552010715007782,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7524417638778687,0.1858628094196319,0.8391891121864319,285.0567321777344,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.63800048828125,285.05487060546875,1.0,0.4436442255973816,1.0,1.0,0.0,1.0,-2.3803646564483643,2.3803601264953613,4.548279775917763e-06,1.834248661994934,1.0,1.0,0.0,83.52154541015625,107.0,57818.52734375,0.0,1108.700439453125,1.0,280.0428161621094,283.7255249023437,296.3609924316406,300.0194702148437,293.1499938964844,293.1499938964844,279.75,31978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942042589187622,1.0,0.0,0.0,3.755300521850586,3.7553248405456543,9.409849894836952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.275390625,0.0,1622.5465087890625,1895.4371337890625,0.0,3349.501953125,0.7652277946472168,1.0,0.0,3.0,1.0,0.0
18089400,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.5759218335151672,0.3946816027164459,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8729034662246704,0.2933972179889679,0.2779857516288757,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8879274129867554,0.3082797229290008,0.2158806025981903,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8486433625221252,0.2690347731113434,0.2552010715007782,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7524417638778687,0.1858628094196319,0.8391891121864319,285.0567321777344,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.63800048828125,285.05487060546875,1.0,0.4436442255973816,1.0,1.0,0.0,1.0,-2.3803646564483643,2.3803601264953613,4.548279775917763e-06,1.834248661994934,1.0,1.0,0.0,83.52154541015625,107.0,57818.52734375,0.0,1108.700439453125,1.0,280.0428161621094,283.7255249023437,296.3609924316406,300.0194702148437,293.1499938964844,293.1499938964844,279.75,31978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942042589187622,1.0,0.0,0.0,3.755300521850586,3.7553248405456543,9.409849894836952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.275390625,0.0,1622.5465087890625,1895.4371337890625,0.0,3349.501953125,0.7652277946472168,1.0,0.0,3.0,1.0,0.0
18089460,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.5802541375160217,0.4081035256385803,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8673215508460999,0.2973309755325317,0.2819989919662475,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8807037472724915,0.3108749091625213,0.2179474979639053,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8431767225265503,0.2723154425621032,0.2585889399051666,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7482262253761292,0.188597097992897,0.8526527285575867,284.9284973144531,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6075134277344,284.9319763183594,1.0,0.4528574347496032,1.0,1.0,0.0,1.0,-2.424042224884033,2.424037456512451,4.717800038633868e-06,1.868647813796997,0.9171618223190308,0.9171618223190308,0.0,88.12349700927734,110.0,59549.97265625,0.0,1177.1695556640625,1.0,279.7572021484375,283.57110595703125,296.4233703613281,300.260986328125,293.1499938964844,293.1499938964844,279.45001220703125,36495.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082140922546388,1.0,0.0,0.0,3.7304162979125977,3.730441093444824,9.28555550672172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4658203125,0.0,1628.2806396484375,1895.4371337890625,0.0,3480.0224609375,0.7639939188957214,1.0,0.0,3.0,1.0,0.0
18089520,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.5802541375160217,0.4081035256385803,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8673215508460999,0.2973309755325317,0.2819989919662475,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8807037472724915,0.3108749091625213,0.2179474979639053,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8431767225265503,0.2723154425621032,0.2585889399051666,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7482262253761292,0.188597097992897,0.8526527285575867,284.9284973144531,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6075134277344,284.9319763183594,1.0,0.4528574347496032,1.0,1.0,0.0,1.0,-2.424042224884033,2.424037456512451,4.717800038633868e-06,1.868647813796997,0.9171618223190308,0.9171618223190308,0.0,88.12349700927734,110.0,59549.97265625,0.0,1177.1695556640625,1.0,279.7572021484375,283.57110595703125,296.4233703613281,300.260986328125,293.1499938964844,293.1499938964844,279.45001220703125,36495.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082140922546388,1.0,0.0,0.0,3.7304162979125977,3.730441093444824,9.28555550672172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4658203125,0.0,1628.2806396484375,1895.4371337890625,0.0,3480.0224609375,0.7639939188957214,1.0,0.0,3.0,1.0,0.0
18089580,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.5841607451438904,0.420738011598587,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8622746467590332,0.3011422753334045,0.2856728732585907,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8740234971046448,0.3133252561092376,0.2197074592113495,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8382097482681274,0.2754654586315155,0.261648416519165,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.744346022605896,0.1911787986755371,0.8647501468658447,284.9180908203125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.57843017578125,284.9216003417969,1.0,0.4613648056983948,1.0,1.0,0.0,1.0,-2.4639601707458496,2.463955402374268,4.875404101767344e-06,1.9000122547149656,0.8655987977981567,0.8655987977981567,0.0,92.53655242919922,113.0,60714.77734375,0.0,1242.610107421875,1.0,279.4578552246094,283.53082275390625,296.4221496582031,300.34356689453125,293.1499938964844,293.1499938964844,279.75,38414.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179897904396056,1.0,0.0,0.0,3.562868595123291,3.562892198562622,8.470184980069462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2177734375,0.0,1456.0054931640625,1895.4371337890625,0.0,3570.595703125,0.7358291745185852,1.0,0.0,3.0,1.0,0.0
18089640,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.5841607451438904,0.420738011598587,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8622746467590332,0.3011422753334045,0.2856728732585907,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8740234971046448,0.3133252561092376,0.2197074592113495,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8382097482681274,0.2754654586315155,0.261648416519165,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.744346022605896,0.1911787986755371,0.8647501468658447,284.9180908203125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.57843017578125,284.9216003417969,1.0,0.4613648056983948,1.0,1.0,0.0,1.0,-2.4639601707458496,2.463955402374268,4.875404101767344e-06,1.9000122547149656,0.8655987977981567,0.8655987977981567,0.0,92.53655242919922,113.0,60714.77734375,0.0,1242.610107421875,1.0,279.4578552246094,283.53082275390625,296.4221496582031,300.34356689453125,293.1499938964844,293.1499938964844,279.75,38414.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179897904396056,1.0,0.0,0.0,3.562868595123291,3.562892198562622,8.470184980069462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2177734375,0.0,1456.0054931640625,1895.4371337890625,0.0,3570.595703125,0.7358291745185852,1.0,0.0,3.0,1.0,0.0
18089700,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.5867829918861389,0.4260381758213043,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8607162833213806,0.3033972382545471,0.2876924574375152,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8717349171638489,0.3149702250957489,0.2207520604133606,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8366172909736633,0.2773623764514923,0.2633422315120697,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7431768178939819,0.1926954686641693,0.871282696723938,285.0481262207031,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5718078613281,285.0540466308594,1.0,0.4654402434825897,1.0,1.0,0.0,1.0,-2.483891725540161,2.48388671875,4.955006716045318e-06,1.915625810623169,0.9617353081703186,0.9617353081703186,0.0,94.52734375,113.0,60578.96875,0.0,1275.1160888671875,1.0,279.70068359375,283.6627502441406,296.374755859375,300.1680603027344,293.1499938964844,293.1499938964844,279.75,33412.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131529331207277,1.0,0.0,0.0,3.648467540740967,3.648491144180298,8.882071824700688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.302734375,0.0,1512.113525390625,1895.4371337890625,0.0,3525.8408203125,0.7486688494682312,1.0,0.0,3.0,1.0,0.0
18089760,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.5896387100219727,0.4304513931274414,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8600067496299744,0.3057742714881897,0.2899464666843414,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8703711628913879,0.3167525231838226,0.222002699971199,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.835817813873291,0.2793825268745422,0.2652583420276642,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7427285313606262,0.1943225711584091,0.8786192536354065,285.0439453125,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.56817626953125,285.0423278808594,1.0,0.4694647192955017,1.0,1.0,0.0,1.0,-2.504521131515503,2.504516124725342,5.038084964326117e-06,1.9317818880081177,0.9925913214683532,0.9925913214683532,0.0,96.3372802734375,116.0,61252.671875,0.0,1308.191650390625,1.0,279.74285888671875,283.6405944824219,296.3948669433594,300.2705383300781,293.1499938964844,293.1499938964844,279.45001220703125,32359.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130803346633912,1.0,0.0,0.0,3.758435726165772,3.758460283279419,9.425568237020344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.486328125,0.0,1629.1363525390625,1895.4371337890625,0.0,3525.168212890625,0.7661007642745972,1.0,0.0,3.0,1.0,0.0
18089820,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5938872694969177,0.439703106880188,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8579654693603516,0.3098388612270355,0.294044941663742,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8669458627700806,0.3194668591022491,0.2241200953722,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8336660265922546,0.2827962934970855,0.2687315046787262,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7413693070411682,0.1971495300531387,0.892274796962738,284.9269714355469,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.548583984375,284.9306640625,1.0,0.4772575795650482,1.0,1.0,0.0,1.0,-2.543688535690308,2.5436832904815674,5.197894097364042e-06,1.962524175643921,0.9109816551208496,0.9109816551208496,0.0,100.0525360107422,119.0,62859.41015625,0.0,1373.5614013671875,1.0,279.45660400390625,283.4983825683594,296.45440673828125,300.5016174316406,293.1499938964844,293.1499938964844,279.1499938964844,36773.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925324559211731,1.0,0.0,0.0,3.715550661087036,3.715575456619263,9.211697147293308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.08984375,0.0,1613.2171630859375,1895.4371337890625,0.0,3638.21337890625,0.7615965008735657,1.0,0.0,3.0,1.0,0.0
18089880,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5938872694969177,0.439703106880188,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8579654693603516,0.3098388612270355,0.294044941663742,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8669458627700806,0.3194668591022491,0.2241200953722,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8336660265922546,0.2827962934970855,0.2687315046787262,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7413693070411682,0.1971495300531387,0.892274796962738,284.9269714355469,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.548583984375,284.9306640625,1.0,0.4772575795650482,1.0,1.0,0.0,1.0,-2.543688535690308,2.5436832904815674,5.197894097364042e-06,1.962524175643921,0.9109816551208496,0.9109816551208496,0.0,100.0525360107422,119.0,62859.41015625,0.0,1373.5614013671875,1.0,279.45660400390625,283.4983825683594,296.45440673828125,300.5016174316406,293.1499938964844,293.1499938964844,279.1499938964844,36773.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925324559211731,1.0,0.0,0.0,3.715550661087036,3.715575456619263,9.211697147293308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.08984375,0.0,1613.2171630859375,1895.4371337890625,0.0,3638.21337890625,0.7615965008735657,1.0,0.0,3.0,1.0,0.0
18089940,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9990000128746032,0.596074640750885,0.4453218281269073,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8565794229507446,0.3121663630008697,0.2963358759880066,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8647187948226929,0.3209623396396637,0.2252389341592788,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8322234749794006,0.2847357988357544,0.2706564664840698,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7403950095176697,0.1987522840499878,0.8998832702636719,284.85418701171875,284.95001220703125,297.5353698730469,293.4208068847656,297.5345764160156,297.5353698730469,284.8647155761719,1.0,0.4817638397216797,1.0,1.0,0.0,1.0,-2.56599235534668,2.5659871101379395,5.2900463742844295e-06,1.98003888130188,0.8344239592552185,0.8344239592552185,0.0,102.29349517822266,119.0,63591.28125,0.0,1412.1568603515625,1.0,279.1844482421875,283.4141540527344,296.4750061035156,300.637939453125,293.1499938964844,293.1499938964844,279.1499938964844,41094.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932845652103424,1.0,0.0,0.0,3.581744909286499,3.5817692279815674,8.560173796468007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.00390625,0.0,1495.9559326171875,1895.4371337890625,0.0,3707.197021484375,0.73871248960495,1.0,0.0,3.0,1.0,0.0
18090000,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.59771329164505,0.4489335417747497,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8557373881340027,0.3138175904750824,0.2978413105010986,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8633302450180054,0.3220840990543365,0.2259696573019027,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8313362002372742,0.2861180901527405,0.2719177305698395,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7397992014884949,0.1998766809701919,0.9048444032669068,284.9217834472656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5288391113281,284.9241943359375,1.0,0.4846894741058349,1.0,1.0,0.0,1.0,-2.5804951190948486,2.5804896354675293,5.350400442694081e-06,1.991424918174744,0.8646775484085083,0.8646775484085083,0.0,103.75322723388672,122.0,63965.64453125,0.0,1437.5924072265625,1.0,279.1581726074219,283.4607238769531,296.4549255371094,300.58160400390625,293.1499938964844,293.1499938964844,279.45001220703125,38198.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335804581642152,1.0,0.0,0.0,3.5541532039642334,3.5541768074035645,8.428797286796907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.4453125,0.0,1445.146240234375,1895.4371337890625,0.0,3713.915771484375,0.7341535091400146,1.0,0.0,3.0,1.0,0.0
18090060,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.6009384393692017,0.4560822546482086,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8541252613067627,0.3169295489788055,0.300837755203247,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8608046174049377,0.3242934346199035,0.2275440543889999,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8296440243721008,0.2887203693389892,0.2744427025318146,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7386118769645691,0.2019361406564712,0.9145239591598512,284.92999267578125,284.95001220703125,297.57568359375,293.4356689453125,297.5637512207031,297.52117919921875,284.9129333496094,1.0,0.4898669421672821,0.83339923620224,0.83339923620224,0.2879999876022339,1.0,-2.6092357635498047,2.0427825450897217,0.5664532780647278,1.4499330520629885,0.8819834589958191,0.8819834589958191,0.0,106.34125518798828,122.0,60555.8828125,0.0,1484.935546875,1.0,279.4278564453125,283.4141540527344,296.4066467285156,300.3584289550781,293.1499938964844,293.1499938964844,279.45001220703125,34890.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267683029174804,1.0,0.0,0.0,3.647072792053223,3.6470963954925537,8.875281309883576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.365234375,0.0,1521.6224365234375,1895.4371337890625,0.0,3651.484130859375,0.7459564208984375,1.0,0.0,3.0,1.0,0.0
18090120,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.6016342043876648,0.4590703845024109,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8533147573471069,0.3179022073745727,0.3019252717494964,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8596393465995789,0.3248814940452575,0.2280955165624618,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8288105130195618,0.2895082533359527,0.2753483653068542,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7379691004753113,0.202552780508995,0.9179413318634032,284.86309814453125,284.95001220703125,297.5852966308594,293.4393615722656,297.5614013671875,297.513671875,284.857421875,1.0,0.491824746131897,0.7686100602149963,0.7686100602149963,0.4000000059604645,1.0,-2.619988441467285,1.7412309646606443,0.8787574172019958,1.146976113319397,0.8264065980911255,0.8264065980911255,0.0,107.39556121826172,125.0,58066.59765625,0.0,1503.0760498046875,1.0,279.4420471191406,283.3495483398437,296.3965148925781,300.2557678222656,293.1499938964844,293.1499938964844,279.75,39221.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234252572059632,1.0,0.0,0.0,3.555988550186157,3.5560121536254883,8.437503993263817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.7353515625,0.0,1454.5538330078125,1895.4371337890625,0.0,3620.734375,0.7315290570259094,1.0,0.0,3.0,1.0,0.0
18090180,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6040006875991821,0.4690746665000915,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8504458665847778,0.3213256597518921,0.3053102195262909,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8555120825767517,0.3269841074943542,0.2296685874462127,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8258194327354431,0.2922424077987671,0.2780929803848266,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7355126738548279,0.2045711427927017,0.9279106259346008,284.89306640625,284.95001220703125,297.6180114746094,293.45220947265625,297.5401916503906,297.4878845214844,284.8958435058594,1.0,0.4985664486885071,0.5372200608253479,0.5372200608253479,0.800000011920929,1.0,-2.653240442276001,1.0634297132492063,1.5898107290267944,0.4635274708271026,0.8102630972862244,0.8102630972862244,0.0,111.14295959472656,128.0,51574.92578125,0.0,1564.5919189453125,1.0,279.7403869628906,283.3779296875,296.30615234375,299.68951416015625,293.1499938964844,293.1499938964844,280.04998779296875,39815.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908107876777649,1.0,0.0,0.0,3.3830957412719727,3.383117914199829,7.636983809788944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.07080078125,0.0,1282.4649658203125,1895.4371337890625,0.0,3317.789306640625,0.7027581334114075,1.0,0.0,3.0,1.0,0.0
18090240,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6040006875991821,0.4690746665000915,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8504458665847778,0.3213256597518921,0.3053102195262909,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8555120825767517,0.3269841074943542,0.2296685874462127,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8258194327354431,0.2922424077987671,0.2780929803848266,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7355126738548279,0.2045711427927017,0.9279106259346008,284.89306640625,284.95001220703125,297.6180114746094,293.45220947265625,297.5401916503906,297.4878845214844,284.8958435058594,1.0,0.4985664486885071,0.5372200608253479,0.5372200608253479,0.800000011920929,1.0,-2.653240442276001,1.0634297132492063,1.5898107290267944,0.4635274708271026,0.8102630972862244,0.8102630972862244,0.0,111.14295959472656,128.0,51574.92578125,0.0,1564.5919189453125,1.0,279.7403869628906,283.3779296875,296.30615234375,299.68951416015625,293.1499938964844,293.1499938964844,280.04998779296875,39815.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908107876777649,1.0,0.0,0.0,3.3830957412719727,3.383117914199829,7.636983809788944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.07080078125,0.0,1282.4649658203125,1895.4371337890625,0.0,3317.789306640625,0.7027581334114075,1.0,0.0,3.0,1.0,0.0
18090300,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.6053995490074158,0.4734388589859009,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8493987321853638,0.3231180608272552,0.3069741427898407,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8538824915885925,0.3281576335430145,0.230452075600624,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8246690630912781,0.2936706840991974,0.2794244587421417,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7345241904258728,0.2055718302726745,0.9324781894683838,284.9827880859375,284.95001220703125,297.6334228515625,293.45849609375,297.5270080566406,297.47802734375,284.9794006347656,1.0,0.501858651638031,0.421525090932846,0.421525090932846,1.0,1.0,-2.668512344360352,0.8325933218002319,1.8359191417694087,0.2298945635557174,0.8677889704704285,0.8677889704704285,0.0,112.8740005493164,128.0,49462.140625,0.0,1594.6793212890625,1.0,279.99127197265625,283.4574890136719,296.2782897949219,299.4381103515625,293.1499938964844,293.1499938964844,280.04998779296875,35214.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708255887031555,1.0,0.0,0.0,3.414517879486084,3.4145395755767822,7.77950674546446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.24853515625,0.0,1281.1260986328125,1895.4371337890625,0.0,3130.5546875,0.7070611715316772,1.0,0.0,3.0,1.0,0.0
18090360,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.6067236661911011,0.4777554273605346,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8484684228897095,0.3248899281024933,0.3087183237075805,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8524040579795837,0.3293159008026123,0.231314554810524,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8236234188079834,0.2950773537158966,0.2808247208595276,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7336061596870422,0.2065417468547821,0.937176525592804,284.9765014648437,284.95001220703125,297.64825439453125,293.4647216796875,297.5257263183594,297.468505859375,284.9816589355469,1.0,0.505079448223114,0.4393333792686462,0.4393333792686462,1.0,1.0,-2.6841633319854736,0.858076810836792,1.826086401939392,0.2521834969520569,0.8689521551132202,0.8689521551132202,0.0,114.65716552734376,131.0,49305.9921875,0.0,1624.9259033203125,1.0,280.0394897460937,283.4671630859375,296.3155822753906,299.4552001953125,293.1499938964844,293.1499938964844,280.3500061035156,35424.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571377396583557,1.0,0.0,0.0,3.431285858154297,3.431307792663574,7.856102115511021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.107421875,0.0,1299.1326904296875,1895.4371337890625,0.0,3002.16357421875,0.7092015743255615,1.0,0.0,3.0,1.0,0.0
18090420,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.6100010275840759,0.4856643378734588,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8471963405609131,0.328749805688858,0.3123631477355957,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8501132130622864,0.3320256471633911,0.2331931293010711,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8220793008804321,0.2981734275817871,0.283760130405426,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7322165966033936,0.2086551189422607,0.9468523263931274,285.0865783691406,284.95001220703125,297.6762084960937,293.47686767578125,297.5328063964844,297.4566955566406,285.085205078125,1.0,0.5113783478736877,0.4749499261379242,0.4749499261379242,1.0,1.0,-2.71545958518982,0.9437745213508606,1.7716851234436035,0.3313043713569641,1.0,1.0,0.0,118.05634307861328,134.0,50096.91015625,0.0,1685.455078125,1.0,280.3412475585937,283.5752258300781,296.4118957519531,299.5605163574219,293.1499938964844,293.1499938964844,280.04998779296875,30907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840968668460846,1.0,0.0,0.0,3.704527139663696,3.7045507431030273,9.157118370239914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4248046875,0.0,1556.0133056640625,1895.4371337890625,0.0,2850.76708984375,0.7550450563430786,1.0,0.0,3.0,1.0,0.0
18090480,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.6100010275840759,0.4856643378734588,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8471963405609131,0.328749805688858,0.3123631477355957,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8501132130622864,0.3320256471633911,0.2331931293010711,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8220793008804321,0.2981734275817871,0.283760130405426,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7322165966033936,0.2086551189422607,0.9468523263931274,285.0865783691406,284.95001220703125,297.6762084960937,293.47686767578125,297.5328063964844,297.4566955566406,285.085205078125,1.0,0.5113783478736877,0.4749499261379242,0.4749499261379242,1.0,1.0,-2.71545958518982,0.9437745213508606,1.7716851234436035,0.3313043713569641,1.0,1.0,0.0,118.05634307861328,134.0,50096.91015625,0.0,1685.455078125,1.0,280.3412475585937,283.5752258300781,296.4118957519531,299.5605163574219,293.1499938964844,293.1499938964844,280.04998779296875,30907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840968668460846,1.0,0.0,0.0,3.704527139663696,3.7045507431030273,9.157118370239914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4248046875,0.0,1556.0133056640625,1895.4371337890625,0.0,2850.76708984375,0.7550450563430786,1.0,0.0,3.0,1.0,0.0
18090540,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.6108768582344055,0.4906376898288727,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8462031483650208,0.3306163549423218,0.3144059479236603,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8485046625137329,0.3331256210803985,0.2341977655887603,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.820932149887085,0.2996156811714172,0.2853875458240509,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7311808466911316,0.2096113562583923,0.9521647095680236,284.92584228515625,284.95001220703125,297.6920166015625,293.4840393066406,297.53240966796875,297.4419860839844,284.92218017578125,1.0,0.5150678753852844,0.496363490819931,0.496363490819931,1.0,1.0,-2.7334418296813965,0.9911895394325256,1.742252230644226,0.3747698962688446,0.92897367477417,0.92897367477417,0.0,120.14920806884766,134.0,51798.78125,0.0,1721.466064453125,1.0,280.0813903808594,283.3916015625,296.5326538085937,299.8954467773437,293.1499938964844,293.1499938964844,280.04998779296875,34414.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852328896522522,1.0,0.0,0.0,3.747424364089966,3.747449159622192,9.370419888909964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.68701171875,0.0,1632.1011962890625,1895.4371337890625,0.0,2957.088623046875,0.7642209529876709,1.0,0.0,3.0,1.0,0.0
18090600,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6110081672668457,0.4945172071456909,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8450092673301697,0.3316779732704162,0.3154918849468231,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8468694686889648,0.333655446767807,0.2346326112747192,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8196529150009155,0.3004019856452942,0.2862159609794616,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.730021595954895,0.2100975662469864,0.9547638297080994,284.9287414550781,284.95001220703125,297.7020874023437,293.4887084960937,297.5303955078125,297.4290771484375,284.930419921875,1.0,0.5174210071563721,0.5105664730072021,0.5105664730072021,1.0,1.0,-2.7440521717071533,1.0203651189804075,1.7236870527267456,0.4015074670314789,0.92363303899765,0.92363303899765,0.0,121.66524505615234,137.0,52119.3828125,0.0,1744.226318359375,1.0,280.0572814941406,283.3966979980469,296.542236328125,299.9082946777344,293.1499938964844,293.1499938964844,279.75,35679.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571262359619141,1.0,0.0,0.0,3.7293779850006095,3.729402542114258,9.280386734644708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.021484375,0.0,1620.83984375,1895.4371337890625,0.0,3002.05615234375,0.762964129447937,1.0,0.0,3.0,1.0,0.0
18090660,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6106206178665161,0.5043315291404724,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.841860830783844,0.3341980576515198,0.3179901838302612,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8426376581192017,0.3348538279533386,0.2355519086122512,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8162388801574707,0.3022182881832123,0.28806072473526,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7268603444099426,0.2111254930496215,0.9601042866706848,284.8910522460937,284.95001220703125,297.7260131835937,293.5002136230469,297.5180969238281,297.395751953125,284.8939514160156,1.0,0.5230611562728882,0.5062867403030396,0.5062867403030396,1.0,1.0,-2.768589735031128,1.0256130695343018,1.7429765462875366,0.4008567929267883,0.8448053598403931,0.8448053598403931,0.0,125.43746948242188,125.0,52759.13671875,0.0,1799.02587890625,1.0,279.758056640625,283.33740234375,296.5458374023437,299.9895324707031,293.1499938964844,293.1499938964844,280.04998779296875,39504.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699760437011719,1.0,0.0,0.0,3.521258354187012,3.5212819576263428,8.27349708742986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.736328125,0.0,1419.8927001953125,1895.4371337890625,0.0,3122.585693359375,0.7287216186523438,1.0,0.0,3.0,1.0,0.0
