time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6106206178665161,0.5043315291404724,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.841860830783844,0.3341980576515198,0.3179901838302612,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8426376581192017,0.3348538279533386,0.2355519086122512,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8162388801574707,0.3022182881832123,0.28806072473526,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7268603444099426,0.2111254930496215,0.9601042866706848,284.8910522460937,284.95001220703125,297.7260131835937,293.5002136230469,297.5180969238281,297.395751953125,284.8939514160156,1.0,0.5230611562728882,0.5062867403030396,0.5062867403030396,1.0,1.0,-2.768589735031128,1.0256130695343018,1.7429765462875366,0.4008567929267883,0.8448053598403931,0.8448053598403931,0.0,125.43746948242188,125.0,52759.13671875,0.0,1799.02587890625,1.0,279.758056640625,283.33740234375,296.5458374023437,299.9895324707031,293.1499938964844,293.1499938964844,280.04998779296875,39504.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699760437011719,1.0,0.0,0.0,3.521258354187012,3.5212819576263428,8.27349708742986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.736328125,0.0,1419.8927001953125,1895.4371337890625,0.0,3122.585693359375,0.7287216186523438,1.0,0.0,3.0,1.0,0.0
18090780,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6131687760353088,0.4998411834239959,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8466675281524658,0.3374770283699035,0.320854127407074,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8465046882629395,0.3369778096675873,0.2368391901254654,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8204566836357117,0.3047139644622803,0.2902032434940338,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7302249670028687,0.2126000076532364,0.9659155011177064,285.00067138671875,284.95001220703125,297.7481384277344,293.5113830566406,297.51953125,297.38623046875,284.99871826171875,1.0,0.523129940032959,0.502007007598877,0.502007007598877,1.0,1.0,-2.7777607440948486,1.0220258235931396,1.7557348012924194,0.3949128091335296,0.9386382699012756,0.9386382699012756,0.0,124.4180145263672,113.0,52324.5,0.0,1808.2442626953125,1.0,280.0420227050781,283.45196533203125,296.4915466308594,299.8353271484375,293.1499938964844,293.1499938964844,279.75,33494.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616807460784912,1.0,0.0,0.0,3.6697187423706055,3.669742584228516,8.985843464870413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.076171875,0.0,1536.3721923828125,1895.4371337890625,0.0,3044.76904296875,0.750423789024353,1.0,0.0,3.0,1.0,0.0
18090840,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6131687760353088,0.4998411834239959,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8466675281524658,0.3374770283699035,0.320854127407074,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8465046882629395,0.3369778096675873,0.2368391901254654,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8204566836357117,0.3047139644622803,0.2902032434940338,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7302249670028687,0.2126000076532364,0.9659155011177064,285.00067138671875,284.95001220703125,297.7481384277344,293.5113830566406,297.51953125,297.38623046875,284.99871826171875,1.0,0.523129940032959,0.502007007598877,0.502007007598877,1.0,1.0,-2.7777607440948486,1.0220258235931396,1.7557348012924194,0.3949128091335296,0.9386382699012756,0.9386382699012756,0.0,124.4180145263672,113.0,52324.5,0.0,1808.2442626953125,1.0,280.0420227050781,283.45196533203125,296.4915466308594,299.8353271484375,293.1499938964844,293.1499938964844,279.75,33494.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616807460784912,1.0,0.0,0.0,3.6697187423706055,3.669742584228516,8.985843464870413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.076171875,0.0,1536.3721923828125,1895.4371337890625,0.0,3044.76904296875,0.750423789024353,1.0,0.0,3.0,1.0,0.0
18090900,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.6152204871177673,0.4935931861400604,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8512856364250183,0.3388644456863403,0.3222526609897613,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8506469130516052,0.3377449810504913,0.237461969256401,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8246017098426819,0.3057349920272827,0.2912430465221405,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.733717143535614,0.2131935358047485,0.968718647956848,284.8675537109375,284.95001220703125,297.75860595703125,293.516845703125,297.5220031738281,297.3848571777344,284.8639221191406,1.0,0.5217462778091431,0.4998671114444732,0.4998671114444732,1.0,1.0,-2.7773070335388184,1.0180602073669434,1.759246826171875,0.3909334242343902,0.8457557559013367,0.8457557559013367,0.0,122.55516815185548,113.0,53019.1171875,0.0,1798.7415771484375,1.0,279.7973327636719,283.3041381835937,296.55426025390625,300.0505065917969,293.1499938964844,293.1499938964844,279.75,38007.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685029745101929,1.0,0.0,0.0,3.618349075317383,3.618373155593872,8.736031986700254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.54736328125,0.0,1513.132080078125,1895.4371337890625,0.0,3108.767333984375,0.7420079708099365,1.0,0.0,3.0,1.0,0.0
18090960,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6179303526878357,0.4859084486961365,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8566043376922607,0.3401363492012024,0.3233726322650909,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8554368019104004,0.3383793830871582,0.2378465682268142,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8293210864067078,0.306643009185791,0.2920241057872772,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7377397418022156,0.2137011885643005,0.9706334471702576,284.9013977050781,284.95001220703125,297.7686767578125,293.522216796875,297.52642822265625,297.3861999511719,284.9037780761719,1.0,0.5195426940917969,0.4993947744369507,0.4993947744369507,1.0,1.0,-2.773125410079956,1.0152982473373413,1.7578270435333252,0.3890046775341034,0.8450415730476379,0.8450415730476379,0.0,120.1666259765625,116.0,52635.69140625,0.0,1781.0673828125,1.0,279.7577514648437,283.343505859375,296.5442199707031,299.9782409667969,293.1499938964844,293.1499938964844,280.04998779296875,39003.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870246946811676,1.0,0.0,0.0,3.506981372833252,3.507004737854004,8.20654292965628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.16845703125,0.0,1401.3892822265625,1895.4371337890625,0.0,3125.126953125,0.7255265712738037,1.0,0.0,3.0,1.0,0.0
18091020,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6257449984550476,0.4770454168319702,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8642619252204895,0.343383640050888,0.3261605501174927,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8620885014533997,0.3404629826545715,0.2390786707401275,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8359147310256958,0.309095025062561,0.2940801382064819,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7433525919914246,0.2152149379253387,0.9763303399086,285.0029296875,284.95001220703125,297.7877502441406,293.5327453613281,297.5471496582031,297.4081420898437,285.001953125,1.0,0.5187627077102661,0.4984501600265503,0.4984501600265503,1.0,1.0,-2.776603937149048,1.0150322914123535,1.7615716457366943,0.3882120847702026,0.9364716410636902,0.9364716410636902,0.0,117.77429962158205,119.0,52138.46875,0.0,1775.0550537109375,1.0,280.0414733886719,283.4526672363281,296.50396728515625,299.8327941894531,293.1499938964844,293.1499938964844,279.75,33456.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860324501991272,1.0,0.0,0.0,3.6541147232055664,3.6541383266448975,8.909588586902828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.57421875,0.0,1518.6995849609375,1895.4371337890625,0.0,3032.04833984375,0.7477647066116333,1.0,0.0,3.0,1.0,0.0
18091080,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6257449984550476,0.4770454168319702,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8642619252204895,0.343383640050888,0.3261605501174927,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8620885014533997,0.3404629826545715,0.2390786707401275,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8359147310256958,0.309095025062561,0.2940801382064819,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7433525919914246,0.2152149379253387,0.9763303399086,285.0029296875,284.95001220703125,297.7877502441406,293.5327453613281,297.5471496582031,297.4081420898437,285.001953125,1.0,0.5187627077102661,0.4984501600265503,0.4984501600265503,1.0,1.0,-2.776603937149048,1.0150322914123535,1.7615716457366943,0.3882120847702026,0.9364716410636902,0.9364716410636902,0.0,117.77429962158205,119.0,52138.46875,0.0,1775.0550537109375,1.0,280.0414733886719,283.4526672363281,296.50396728515625,299.8327941894531,293.1499938964844,293.1499938964844,279.75,33456.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860324501991272,1.0,0.0,0.0,3.6541147232055664,3.6541383266448975,8.909588586902828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.57421875,0.0,1518.6995849609375,1895.4371337890625,0.0,3032.04833984375,0.7477647066116333,1.0,0.0,3.0,1.0,0.0
18091140,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6315746903419495,0.4736854135990143,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8686196208000183,0.3460326790809631,0.3287824392318725,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8653988242149353,0.3418380320072174,0.240151509642601,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8394718170166016,0.3109944462776184,0.2959886789321899,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7463460564613342,0.2163705676794052,0.9818709492683412,284.91082763671875,284.95001220703125,297.8055419921875,293.5429382324219,297.5574951171875,297.4145202636719,284.9130859375,1.0,0.5197094082832336,0.4975055158138275,0.4975055158138275,1.0,1.0,-2.785957336425781,1.0171338319778442,1.7688236236572266,0.3890740573406219,0.852090060710907,0.852090060710907,0.0,117.2078628540039,122.0,52787.66796875,0.0,1786.62646484375,1.0,279.7577819824219,283.3450927734375,296.5651550292969,299.9997253417969,293.1499938964844,293.1499938964844,280.04998779296875,38415.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689197897911072,1.0,0.0,0.0,3.5159554481506348,3.5159788131713867,8.248596259363694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.29833984375,0.0,1406.5001220703125,1895.4371337890625,0.0,3112.677490234375,0.7267875671386719,1.0,0.0,3.0,1.0,0.0
18091200,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6315746903419495,0.4736854135990143,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8686196208000183,0.3460326790809631,0.3287824392318725,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8653988242149353,0.3418380320072174,0.240151509642601,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8394718170166016,0.3109944462776184,0.2959886789321899,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7463460564613342,0.2163705676794052,0.9818709492683412,284.91082763671875,284.95001220703125,297.8055419921875,293.5429382324219,297.5574951171875,297.4145202636719,284.9130859375,1.0,0.5197094082832336,0.4975055158138275,0.4975055158138275,1.0,1.0,-2.785957336425781,1.0171338319778442,1.7688236236572266,0.3890740573406219,0.852090060710907,0.852090060710907,0.0,117.2078628540039,122.0,52787.66796875,0.0,1786.62646484375,1.0,279.7577819824219,283.3450927734375,296.5651550292969,299.9997253417969,293.1499938964844,293.1499938964844,280.04998779296875,38415.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689197897911072,1.0,0.0,0.0,3.5159554481506348,3.5159788131713867,8.248596259363694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.29833984375,0.0,1406.5001220703125,1895.4371337890625,0.0,3112.677490234375,0.7267875671386719,1.0,0.0,3.0,1.0,0.0
18091260,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6363884806632996,0.4731052219867706,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8709467649459839,0.3485931754112243,0.3310083448886871,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8669107556343079,0.3434503376483917,0.2411161959171295,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.841248631477356,0.3128975927829742,0.2976155579090118,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.747772753238678,0.2175501734018325,0.9865814447402954,285.0228881835937,284.95001220703125,297.8190002441406,293.55084228515625,297.5672302246094,297.4222412109375,285.02105712890625,1.0,0.5213558673858643,0.4968198239803314,0.4968198239803314,1.0,1.0,-2.796706199645996,1.0202873945236206,1.7764188051223757,0.3904372751712799,0.9484794735908508,0.9484794735908508,0.0,117.46698760986328,122.0,52442.2421875,0.0,1804.3436279296875,1.0,280.0326843261719,283.4617614746094,296.519775390625,299.85113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32834.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606734275817871,1.0,0.0,0.0,3.656240701675415,3.656264305114746,8.919959100239794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.90966796875,0.0,1516.3997802734375,1895.4371337890625,0.0,3035.32080078125,0.7477930784225464,1.0,0.0,3.0,1.0,0.0
18091320,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6375022530555725,0.4730788171291351,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8715132474899292,0.349233329296112,0.3316303193569183,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8672833442687988,0.3438525795936584,0.2414130866527557,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.841679573059082,0.3133739829063415,0.2980816662311554,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7481211423873901,0.2178489863872528,0.9879702925682068,285.0151062011719,284.95001220703125,297.8222351074219,293.55279541015625,297.5692138671875,297.4235534667969,285.0140380859375,1.0,0.5218806266784668,0.4966484010219574,0.4966484010219574,1.0,1.0,-2.8000078201293945,1.021334171295166,1.7786736488342283,0.3908586800098419,0.9524898529052734,0.9524898529052734,0.0,117.5859832763672,125.0,52546.48828125,0.0,1809.996826171875,1.0,280.0416259765625,283.4544982910156,296.53106689453125,299.8803405761719,293.1499938964844,293.1499938964844,279.75,33015.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605377674102783,1.0,0.0,0.0,3.681283712387085,3.681307554244995,9.042570354722556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.67578125,0.0,1545.7327880859375,1895.4371337890625,0.0,3034.048828125,0.752474844455719,1.0,0.0,3.0,1.0,0.0
18091380,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6412126421928406,0.4756446182727813,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8722171187400818,0.351765513420105,0.334229439496994,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8669642210006714,0.3450897932052612,0.2424551546573639,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8418995141983032,0.3151356279850006,0.299946129322052,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7481243014335632,0.2188694775104522,0.993341863155365,284.9110412597656,284.95001220703125,297.8380126953125,293.5623474121094,297.56939697265625,297.4150390625,284.9134521484375,1.0,0.5249021053314209,0.4957912564277649,0.4957912564277649,1.0,1.0,-2.816164970397949,1.026461124420166,1.7897037267684937,0.3924331665039062,0.8645017743110657,0.8645017743110657,0.0,118.90499877929688,128.0,53414.58984375,0.0,1841.369384765625,1.0,279.7574157714844,283.33355712890625,296.5929870605469,300.0652160644531,293.1499938964844,293.1499938964844,280.04998779296875,38084.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708817958831787,1.0,0.0,0.0,3.5684056282043457,3.5684292316436768,8.496532473145635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.71240234375,0.0,1459.5177001953125,1895.4371337890625,0.0,3131.08251953125,0.7358835935592651,1.0,0.0,3.0,1.0,0.0
18091440,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6412126421928406,0.4756446182727813,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8722171187400818,0.351765513420105,0.334229439496994,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8669642210006714,0.3450897932052612,0.2424551546573639,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8418995141983032,0.3151356279850006,0.299946129322052,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7481243014335632,0.2188694775104522,0.993341863155365,284.9110412597656,284.95001220703125,297.8380126953125,293.5623474121094,297.56939697265625,297.4150390625,284.9134521484375,1.0,0.5249021053314209,0.4957912564277649,0.4957912564277649,1.0,1.0,-2.816164970397949,1.026461124420166,1.7897037267684937,0.3924331665039062,0.8645017743110657,0.8645017743110657,0.0,118.90499877929688,128.0,53414.58984375,0.0,1841.369384765625,1.0,279.7574157714844,283.33355712890625,296.5929870605469,300.0652160644531,293.1499938964844,293.1499938964844,280.04998779296875,38084.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708817958831787,1.0,0.0,0.0,3.5684056282043457,3.5684292316436768,8.496532473145635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.71240234375,0.0,1459.5177001953125,1895.4371337890625,0.0,3131.08251953125,0.7358835935592651,1.0,0.0,3.0,1.0,0.0
18091500,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.6432046294212341,0.4776797592639923,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8720763921737671,0.3532568216323852,0.3354987502098083,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8663195371627808,0.3459707498550415,0.2429504692554474,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8415548205375671,0.3162078261375427,0.3008395433425903,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7476901412010193,0.2194869220256805,0.995775043964386,285.0323181152344,284.95001220703125,297.8455810546875,293.5669860839844,297.5708312988281,297.4129638671875,285.0354309082031,1.0,0.5266162157058716,0.4953626990318298,0.4953626990318298,1.0,1.0,-2.8247263431549072,1.0292519330978394,1.7954745292663574,0.3929866850376129,0.9520423412322998,0.9520423412322998,0.0,119.78116607666016,128.0,52886.38671875,0.0,1858.981201171875,1.0,280.0000305175781,283.4643859863281,296.539794921875,299.8738098144531,293.1499938964844,293.1499938964844,280.04998779296875,33594.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865032970905304,1.0,0.0,0.0,3.641892194747925,3.6419155597686768,8.850084896039334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.16455078125,0.0,1506.2066650390625,1895.4371337890625,0.0,3076.214599609375,0.7473137378692627,1.0,0.0,3.0,1.0,0.0
18091560,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6452450156211853,0.4794705808162689,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.872295081615448,0.3548585474491119,0.3370073139667511,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8660696148872375,0.3469783365726471,0.2436503767967224,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.841536819934845,0.3173812329769134,0.3019469976425171,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7475468516349792,0.2201810777187347,0.9989063739776612,285.0228271484375,284.95001220703125,297.8529663085937,293.571533203125,297.57293701171875,297.4121398925781,285.0211181640625,1.0,0.5284920930862427,0.4947604835033417,0.4947604835033417,1.0,1.0,-2.834625482559204,1.032290816307068,1.802334666252136,0.3934747278690338,0.9726277589797974,0.9726277589797974,0.0,120.64010620117188,131.0,53212.79296875,0.0,1878.72021484375,1.0,280.0426330566406,283.4492492675781,296.5545349121094,299.9453125,293.1499938964844,293.1499938964844,279.75,32845.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635605573654175,1.0,0.0,0.0,3.735853672027588,3.735877990722656,9.31264423797984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6474609375,0.0,1606.6424560546875,1895.4371337890625,0.0,3062.40234375,0.7622493505477905,1.0,0.0,3.0,1.0,0.0
18091620,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6472887992858887,0.4850919246673584,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.871073305606842,0.3572675585746765,0.3395415246486664,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8638761043548584,0.3480773568153381,0.2446353882551193,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.840000331401825,0.3189961314201355,0.3037227094173431,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7459139227867126,0.2210189700126648,1.0036784410476685,284.9069519042969,284.95001220703125,297.8673400878906,293.5804138183594,297.56671142578125,297.3945007324219,284.9095153808594,1.0,0.53246009349823,0.4935559928417206,0.4935559928417206,1.0,1.0,-2.853482961654663,1.0378553867340088,1.815627694129944,0.3946799635887146,0.8778738975524902,0.8778738975524902,0.0,122.94322204589844,134.0,54168.70703125,0.0,1919.9100341796875,1.0,279.7569580078125,283.316650390625,296.61444091796875,300.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,37983.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874580442905426,1.0,0.0,0.0,3.634974718093872,3.634999036788941,8.81649725670286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.7734375,0.0,1531.298583984375,1895.4371337890625,0.0,3165.772216796875,0.7477234601974487,1.0,0.0,3.0,1.0,0.0
18091680,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6472887992858887,0.4850919246673584,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.871073305606842,0.3572675585746765,0.3395415246486664,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8638761043548584,0.3480773568153381,0.2446353882551193,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.840000331401825,0.3189961314201355,0.3037227094173431,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7459139227867126,0.2210189700126648,1.0036784410476685,284.9069519042969,284.95001220703125,297.8673400878906,293.5804138183594,297.56671142578125,297.3945007324219,284.9095153808594,1.0,0.53246009349823,0.4935559928417206,0.4935559928417206,1.0,1.0,-2.853482961654663,1.0378553867340088,1.815627694129944,0.3946799635887146,0.8778738975524902,0.8778738975524902,0.0,122.94322204589844,134.0,54168.70703125,0.0,1919.9100341796875,1.0,279.7569580078125,283.316650390625,296.61444091796875,300.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,37983.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874580442905426,1.0,0.0,0.0,3.634974718093872,3.634999036788941,8.81649725670286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.7734375,0.0,1531.298583984375,1895.4371337890625,0.0,3165.772216796875,0.7477234601974487,1.0,0.0,3.0,1.0,0.0
18091740,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6499651074409485,0.4909853041172027,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8698580861091614,0.3602729737758636,0.3422414660453796,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8617354035377502,0.3498603701591491,0.2457603067159652,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8384552001953125,0.3211219310760498,0.3056185245513916,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.744215190410614,0.222167506814003,1.0085679292678833,285.02703857421875,284.95001220703125,297.8812561035156,293.5889587402344,297.5659484863281,297.3856201171875,285.0253295898437,1.0,0.5366465449333191,0.4923515319824219,0.4923515319824219,1.0,1.0,-2.8733153343200684,1.0437675714492798,1.8295477628707888,0.3961612284183502,0.9921781420707704,0.9921781420707704,0.0,125.39268493652344,137.0,53909.6953125,0.0,1963.9036865234373,1.0,280.0433044433594,283.4410400390625,296.5730895996094,300.0083312988281,293.1499938964844,293.1499938964844,279.75,32936.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674535155296326,1.0,0.0,0.0,3.794675588607788,3.794700384140015,9.608211257727817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.962890625,0.0,1676.33251953125,1895.4371337890625,0.0,3098.92236328125,0.7730406522750854,1.0,0.0,3.0,1.0,0.0
18091800,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6499651074409485,0.4909853041172027,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8698580861091614,0.3602729737758636,0.3422414660453796,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8617354035377502,0.3498603701591491,0.2457603067159652,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8384552001953125,0.3211219310760498,0.3056185245513916,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.744215190410614,0.222167506814003,1.0085679292678833,285.02703857421875,284.95001220703125,297.8812561035156,293.5889587402344,297.5659484863281,297.3856201171875,285.0253295898437,1.0,0.5366465449333191,0.4923515319824219,0.4923515319824219,1.0,1.0,-2.8733153343200684,1.0437675714492798,1.8295477628707888,0.3961612284183502,0.9921781420707704,0.9921781420707704,0.0,125.39268493652344,137.0,53909.6953125,0.0,1963.9036865234373,1.0,280.0433044433594,283.4410400390625,296.5730895996094,300.0083312988281,293.1499938964844,293.1499938964844,279.75,32936.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674535155296326,1.0,0.0,0.0,3.794675588607788,3.794700384140015,9.608211257727817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.962890625,0.0,1676.33251953125,1895.4371337890625,0.0,3098.92236328125,0.7730406522750854,1.0,0.0,3.0,1.0,0.0
18091860,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6507975459098816,0.4979558289051056,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8678502440452576,0.3625839054584503,0.3447145819664001,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.858806312084198,0.3508409559726715,0.2466880232095718,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.836197018623352,0.3226066827774048,0.3073021471500397,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7418878674507141,0.2228468954563141,1.012743592262268,284.9017639160156,284.95001220703125,297.8948974609375,293.59716796875,297.5567626953125,297.3639221191406,284.904541015625,1.0,0.5409741997718811,0.4910101890563965,0.4910101890563965,1.0,1.0,-2.892826795578003,1.0492135286331177,1.8436132669448853,0.3976612091064453,0.8913583755493164,0.8913583755493164,0.0,128.19366455078125,140.0,54920.82421875,0.0,2009.65478515625,1.0,279.7563171386719,283.2988586425781,296.6319580078125,300.19927978515625,293.1499938964844,293.1499938964844,280.04998779296875,37997.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878559410572052,1.0,0.0,0.0,3.7027347087860094,3.702759504318237,9.148259891844646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.015625,0.0,1607.7919921875,1895.4371337890625,0.0,3203.07861328125,0.7598040699958801,1.0,0.0,3.0,1.0,0.0
18091920,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6507975459098816,0.4979558289051056,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8678502440452576,0.3625839054584503,0.3447145819664001,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.858806312084198,0.3508409559726715,0.2466880232095718,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.836197018623352,0.3226066827774048,0.3073021471500397,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7418878674507141,0.2228468954563141,1.012743592262268,284.9017639160156,284.95001220703125,297.8948974609375,293.59716796875,297.5567626953125,297.3639221191406,284.904541015625,1.0,0.5409741997718811,0.4910101890563965,0.4910101890563965,1.0,1.0,-2.892826795578003,1.0492135286331177,1.8436132669448853,0.3976612091064453,0.8913583755493164,0.8913583755493164,0.0,128.19366455078125,140.0,54920.82421875,0.0,2009.65478515625,1.0,279.7563171386719,283.2988586425781,296.6319580078125,300.19927978515625,293.1499938964844,293.1499938964844,280.04998779296875,37997.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878559410572052,1.0,0.0,0.0,3.7027347087860094,3.702759504318237,9.148259891844646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.015625,0.0,1607.7919921875,1895.4371337890625,0.0,3203.07861328125,0.7598040699958801,1.0,0.0,3.0,1.0,0.0
18091980,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6524636745452881,0.5047246217727661,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8661432862281799,0.3655256927013397,0.3473466336727142,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8562122583389282,0.3525322079658508,0.2477435767650604,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8341911435127258,0.3246265947818756,0.3090938925743103,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7397398352622986,0.2238626480102539,1.0170315504074097,285.03228759765625,284.95001220703125,297.9084167480469,293.60504150390625,297.554443359375,297.3529968261719,285.0311584472656,1.0,0.5453471541404724,0.4896688461303711,0.4896688461303711,1.0,1.0,-2.9127001762390137,1.054731011390686,1.8579692840576167,0.3993865251541137,1.0,1.0,0.0,130.9938201904297,143.0,54562.875,0.0,2056.578857421875,1.0,280.043701171875,283.4350280761719,296.5887756347656,300.06622314453125,293.1499938964844,293.1499938964844,279.75,33308.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713542819023132,1.0,0.0,0.0,3.846841812133789,3.846867322921753,9.874199804471573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.7236328125,0.0,1742.165283203125,1895.4371337890625,0.0,3135.514404296875,0.7827550172805786,1.0,0.0,3.0,1.0,0.0
18092040,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6524636745452881,0.5047246217727661,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8661432862281799,0.3655256927013397,0.3473466336727142,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8562122583389282,0.3525322079658508,0.2477435767650604,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8341911435127258,0.3246265947818756,0.3090938925743103,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7397398352622986,0.2238626480102539,1.0170315504074097,285.03228759765625,284.95001220703125,297.9084167480469,293.60504150390625,297.554443359375,297.3529968261719,285.0311584472656,1.0,0.5453471541404724,0.4896688461303711,0.4896688461303711,1.0,1.0,-2.9127001762390137,1.054731011390686,1.8579692840576167,0.3993865251541137,1.0,1.0,0.0,130.9938201904297,143.0,54562.875,0.0,2056.578857421875,1.0,280.043701171875,283.4350280761719,296.5887756347656,300.06622314453125,293.1499938964844,293.1499938964844,279.75,33308.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713542819023132,1.0,0.0,0.0,3.846841812133789,3.846867322921753,9.874199804471573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.7236328125,0.0,1742.165283203125,1895.4371337890625,0.0,3135.514404296875,0.7827550172805786,1.0,0.0,3.0,1.0,0.0
18092100,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6526636481285095,0.5080677270889282,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8653785586357117,0.3667514324188232,0.3487217426300049,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8550158739089966,0.3530939221382141,0.2483181655406952,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8332703113555908,0.3254144489765167,0.3100409805774688,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7387520670890808,0.2242228984832763,1.0193854570388794,284.89117431640625,284.95001220703125,297.9151916503906,293.6088256835937,297.5507202148437,297.3436279296875,284.8857421875,1.0,0.5475794076919556,0.4889981746673584,0.4889981746673584,1.0,1.0,-2.923032283782959,1.05763578414917,1.865396499633789,0.4002903997898102,0.9206590056419371,0.9206590056419371,0.0,132.40811157226562,143.0,55721.4375,0.0,2080.99658203125,1.0,279.7939758300781,283.2711486816406,296.6529235839844,300.3045349121094,293.1499938964844,293.1499938964844,279.75,36191.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790295124053955,1.0,0.0,0.0,3.840822696685791,3.840848684310913,9.84332359621476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.37890625,0.0,1757.5216064453125,1895.4371337890625,0.0,3207.484619140625,0.7820988297462463,1.0,0.0,3.0,1.0,0.0
18092160,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6523454785346985,0.5122153759002686,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8639158010482788,0.3677822649478912,0.3497845530509949,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8531028628349304,0.3534297943115234,0.2486266791820526,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8317139744758606,0.3260135054588318,0.3107007443904876,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.737194836139679,0.2244299799203872,1.0207504034042358,284.9002380371094,284.95001220703125,297.9219970703125,293.612548828125,297.5447998046875,297.33074951171875,284.90283203125,1.0,0.5497583150863647,0.4882918000221252,0.4882918000221252,1.0,1.0,-2.932101249694824,1.0599651336669922,1.8721362352371216,0.4007134139537811,0.9063338041305542,0.9063338041305542,0.0,134.01681518554688,146.0,55656.43359375,0.0,2104.397705078125,1.0,279.75640869140625,283.2847595214844,296.6467590332031,300.259765625,293.1499938964844,293.1499938964844,279.45001220703125,37815.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882265031337738,1.0,0.0,0.0,3.767390966415405,3.767416477203369,9.470538202549506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8095703125,0.0,1681.759521484375,1895.4371337890625,0.0,3237.8037109375,0.7713967561721802,1.0,0.0,3.0,1.0,0.0
18092220,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.6512527465820312,0.5207253098487854,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8608593344688416,0.3698773682117462,0.3518093228340149,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8491557836532593,0.354135125875473,0.2491538524627685,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8284524083137512,0.3272069096565246,0.311894416809082,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7339078187942505,0.2247949838638305,1.022828459739685,284.89306640625,284.95001220703125,297.935791015625,293.6197204589844,297.5341491699219,297.3067932128906,284.89434814453125,1.0,0.5540148615837097,0.4868790209293365,0.4868790209293365,1.0,1.0,-2.9493303298950195,1.0642549991607666,1.885075330734253,0.4009106457233429,0.8415476679801941,0.8415476679801941,0.0,137.27513122558594,149.0,56047.28515625,0.0,2150.24072265625,1.0,279.4584045410156,283.25360107421875,296.6379699707031,300.28765869140625,293.1499938964844,293.1499938964844,279.75,39736.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887573480606079,1.0,0.0,0.0,3.5289342403411865,3.5289576053619385,8.309605732392811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3642578125,0.0,1429.62841796875,1895.4371337890625,0.0,3298.58447265625,0.7302766442298889,1.0,0.0,3.0,1.0,0.0
18092280,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.6512527465820312,0.5207253098487854,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8608593344688416,0.3698773682117462,0.3518093228340149,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8491557836532593,0.354135125875473,0.2491538524627685,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8284524083137512,0.3272069096565246,0.311894416809082,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7339078187942505,0.2247949838638305,1.022828459739685,284.89306640625,284.95001220703125,297.935791015625,293.6197204589844,297.5341491699219,297.3067932128906,284.89434814453125,1.0,0.5540148615837097,0.4868790209293365,0.4868790209293365,1.0,1.0,-2.9493303298950195,1.0642549991607666,1.885075330734253,0.4009106457233429,0.8415476679801941,0.8415476679801941,0.0,137.27513122558594,149.0,56047.28515625,0.0,2150.24072265625,1.0,279.4584045410156,283.25360107421875,296.6379699707031,300.28765869140625,293.1499938964844,293.1499938964844,279.75,39736.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887573480606079,1.0,0.0,0.0,3.5289342403411865,3.5289576053619385,8.309605732392811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3642578125,0.0,1429.62841796875,1895.4371337890625,0.0,3298.58447265625,0.7302766442298889,1.0,0.0,3.0,1.0,0.0
18092340,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.6515935659408569,0.5275142788887024,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8593592643737793,0.3728493452072143,0.3545147478580475,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8468196988105774,0.3558151423931122,0.2502426505088806,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8265814781188965,0.3291679322719574,0.3136690258979797,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7318456768989563,0.2257128208875656,1.0267536640167236,285.0059814453125,284.95001220703125,297.95001220703125,293.62652587890625,297.5336608886719,297.298583984375,285.0057373046875,1.0,0.5583251118659973,0.4854662418365478,0.4854662418365478,1.0,1.0,-2.9688990116119385,1.069464921951294,1.899433970451355,0.4013468325138092,0.9391695261001588,0.9391695261001588,0.0,140.12408447265625,152.0,55753.6640625,0.0,2198.595947265625,1.0,279.7416076660156,283.37567138671875,296.599609375,300.14923095703125,293.1499938964844,293.1499938964844,279.45001220703125,33625.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791358470916748,1.0,0.0,0.0,3.667165517807007,3.667189121246338,8.973343597062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3828125,0.0,1534.4962158203125,1895.4371337890625,0.0,3208.481689453125,0.750400185585022,1.0,0.0,3.0,1.0,0.0
18092400,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.6515935659408569,0.5275142788887024,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8593592643737793,0.3728493452072143,0.3545147478580475,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8468196988105774,0.3558151423931122,0.2502426505088806,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8265814781188965,0.3291679322719574,0.3136690258979797,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7318456768989563,0.2257128208875656,1.0267536640167236,285.0059814453125,284.95001220703125,297.95001220703125,293.62652587890625,297.5336608886719,297.298583984375,285.0057373046875,1.0,0.5583251118659973,0.4854662418365478,0.4854662418365478,1.0,1.0,-2.9688990116119385,1.069464921951294,1.899433970451355,0.4013468325138092,0.9391695261001588,0.9391695261001588,0.0,140.12408447265625,152.0,55753.6640625,0.0,2198.595947265625,1.0,279.7416076660156,283.37567138671875,296.599609375,300.14923095703125,293.1499938964844,293.1499938964844,279.45001220703125,33625.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791358470916748,1.0,0.0,0.0,3.667165517807007,3.667189121246338,8.973343597062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3828125,0.0,1534.4962158203125,1895.4371337890625,0.0,3208.481689453125,0.750400185585022,1.0,0.0,3.0,1.0,0.0
18092460,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6501950621604919,0.5339916944503784,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8576491475105286,0.374882161617279,0.356697678565979,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8443664312362671,0.3566127419471741,0.2510208487510681,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8245779275894165,0.3303610682487488,0.3150508403778076,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7297790050506592,0.2261978089809417,1.0298653841018677,284.9129943847656,284.95001220703125,297.96295166015625,293.6322326660156,297.5290832519531,297.2847900390625,284.915771484375,1.0,0.5621337890625,0.4842048287391662,0.4842048287391662,1.0,1.0,-2.9856491088867188,1.073760151863098,1.9118890762329104,0.4017610549926758,0.8619543313980103,0.8619543313980103,0.0,142.8094482421875,152.0,56627.63671875,0.0,2241.702392578125,1.0,279.4623718261719,283.2646179199219,296.6615905761719,300.3407897949219,293.1499938964844,293.1499938964844,279.45001220703125,38271.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879522085189819,1.0,0.0,0.0,3.5582759380340576,3.5582995414733887,8.448363360002986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0615234375,0.0,1450.06103515625,1895.4371337890625,0.0,3291.051513671875,0.7342320084571838,1.0,0.0,3.0,1.0,0.0
18092520,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6499645113945007,0.5349531769752502,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8573485612869263,0.3751654326915741,0.3569577932357788,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8439621329307556,0.3567262887954712,0.2510941624641418,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8242405652999878,0.3305257856845855,0.3152032196521759,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7294421195983887,0.226264476776123,1.0301748514175415,284.91943359375,284.95001220703125,297.9647521972656,293.63299560546875,297.5286560058594,297.2831726074219,284.92047119140625,1.0,0.5626432299613953,0.4840328097343445,0.4840328097343445,1.0,1.0,-2.9877607822418213,1.0742709636688232,1.913489937782288,0.4017988443374634,0.863578736782074,0.863578736782074,0.0,143.19679260253906,140.0,56680.140625,0.0,2247.41748046875,1.0,279.4581298828125,283.267578125,296.6576538085937,300.332275390625,293.1499938964844,293.1499938964844,279.75,37790.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881360292434692,1.0,0.0,0.0,3.556297063827514,3.5563204288482666,8.438968279733672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.67041015625,0.0,1444.451171875,1895.4371337890625,0.0,3292.771728515625,0.7334986329078674,1.0,0.0,3.0,1.0,0.0
