time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6504769921302795,0.5295373201370239,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8621711134910583,0.3779972493648529,0.3594149351119995,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8476284146308899,0.358194351196289,0.2519526481628418,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8280623555183411,0.3323042094707489,0.3166918456554413,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7323967814445496,0.2271046936511993,1.0332112312316897,285.008544921875,284.95001220703125,297.980224609375,293.6390686035156,297.5318908691406,297.2804870605469,285.0068359375,1.0,0.5616365075111389,0.4825994074344635,0.4825994074344635,1.0,1.0,-2.990698337554932,1.0725057125091553,1.9181926250457764,0.4000191688537597,0.9550216197967528,0.9550216197967528,0.0,141.63449096679688,128.0,56251.59765625,0.0,2244.658447265625,1.0,279.7419128417969,283.36883544921875,296.62286376953125,300.2100524902344,293.1499938964844,293.1499938964844,279.45001220703125,33271.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881222128868103,1.0,0.0,0.0,3.708923578262329,3.7089476585388175,9.178867230730248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.48828125,0.0,1578.9705810546875,1895.4371337890625,0.0,3228.032958984375,0.7576496601104736,1.0,0.0,3.0,1.0,0.0
18092640,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6504769921302795,0.5295373201370239,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8621711134910583,0.3779972493648529,0.3594149351119995,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8476284146308899,0.358194351196289,0.2519526481628418,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8280623555183411,0.3323042094707489,0.3166918456554413,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7323967814445496,0.2271046936511993,1.0332112312316897,285.008544921875,284.95001220703125,297.980224609375,293.6390686035156,297.5318908691406,297.2804870605469,285.0068359375,1.0,0.5616365075111389,0.4825994074344635,0.4825994074344635,1.0,1.0,-2.990698337554932,1.0725057125091553,1.9181926250457764,0.4000191688537597,0.9550216197967528,0.9550216197967528,0.0,141.63449096679688,128.0,56251.59765625,0.0,2244.658447265625,1.0,279.7419128417969,283.36883544921875,296.62286376953125,300.2100524902344,293.1499938964844,293.1499938964844,279.45001220703125,33271.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881222128868103,1.0,0.0,0.0,3.708923578262329,3.7089476585388175,9.178867230730248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.48828125,0.0,1578.9705810546875,1895.4371337890625,0.0,3228.032958984375,0.7576496601104736,1.0,0.0,3.0,1.0,0.0
18092700,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.6514943242073059,0.5231929421424866,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8665544986724854,0.3791131675243377,0.360569030046463,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8513206839561462,0.3585856854915619,0.2523200511932373,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.831714391708374,0.3329208195209503,0.3173600733280182,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7354007959365845,0.2273437231779098,1.034456491470337,284.87030029296875,284.95001220703125,297.98828125,293.6419677734375,297.5332946777344,297.2787780761719,284.8669738769531,1.0,0.5598004460334778,0.4818826913833618,0.4818826913833618,1.0,1.0,-2.9872095584869385,1.069610834121704,1.9175987243652344,0.3982162177562713,0.8602124452590942,0.8602124452590942,0.0,139.53282165527344,128.0,57004.1796875,0.0,2227.7734375,1.0,279.496337890625,283.2156982421875,296.6809997558594,300.4288330078125,293.1499938964844,293.1499938964844,279.45001220703125,37605.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881261944770813,1.0,0.0,0.0,3.668168783187866,3.6681933403015137,8.978254868452495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0556640625,0.0,1565.5496826171875,1895.4371337890625,0.0,3292.679443359375,0.7508984804153442,1.0,0.0,3.0,1.0,0.0
18092760,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6532103419303894,0.5156089067459106,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8714962005615234,0.3801147937774658,0.3614230155944824,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8554935455322266,0.3588410019874573,0.252435952425003,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8358294367790222,0.3334197402000427,0.3177492916584015,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7388001084327698,0.2274871915578842,1.0347321033477783,284.8988952636719,284.95001220703125,297.99658203125,293.644775390625,297.5350952148437,297.2774963378906,284.9002380371094,1.0,0.5571914911270142,0.4812681376934051,0.4812681376934051,1.0,1.0,-2.980064392089844,1.06543231010437,1.9146320819854736,0.3959271311759949,0.8563510775566101,0.8563510775566101,0.0,136.931640625,131.0,56576.92578125,0.0,2201.96533203125,1.0,279.4576416015625,283.2480163574219,296.6678161621094,300.3524475097656,293.1499938964844,293.1499938964844,279.75,38696.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899432420730591,1.0,0.0,0.0,3.566708564758301,3.566732168197632,8.488452181154571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.361328125,0.0,1462.1773681640625,1895.4371337890625,0.0,3309.6767578125,0.7358591556549072,1.0,0.0,3.0,1.0,0.0
18092820,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6596299409866333,0.5071989297866821,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.878273606300354,0.3829168975353241,0.3637674748897552,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8609403967857361,0.3602173626422882,0.2531676292419433,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.841257631778717,0.3351089060306549,0.3190735876560211,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7431483864784241,0.2282540649175644,1.037136435508728,284.9945373535156,284.95001220703125,298.0140075683594,293.6501159667969,297.5497131347656,297.29150390625,284.9935302734375,1.0,0.5556694269180298,0.4800390601158142,0.4800390601158142,1.0,1.0,-2.978114366531372,1.0621333122253418,1.9159810543060305,0.3931617438793182,0.9401748776435852,0.9401748776435852,0.0,134.309326171875,134.0,55822.68359375,0.0,2185.25537109375,1.0,279.7418518066406,283.3570556640625,296.6228942871094,300.1879577636719,293.1499938964844,293.1499938964844,279.45001220703125,33857.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880547285079956,1.0,0.0,0.0,3.6915221214294434,3.6915459632873535,9.092937602872552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.287109375,0.0,1563.640380859375,1895.4371337890625,0.0,3221.70947265625,0.7548627257347107,1.0,0.0,3.0,1.0,0.0
18092880,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6596299409866333,0.5071989297866821,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.878273606300354,0.3829168975353241,0.3637674748897552,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8609403967857361,0.3602173626422882,0.2531676292419433,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.841257631778717,0.3351089060306549,0.3190735876560211,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7431483864784241,0.2282540649175644,1.037136435508728,284.9945373535156,284.95001220703125,298.0140075683594,293.6501159667969,297.5497131347656,297.29150390625,284.9935302734375,1.0,0.5556694269180298,0.4800390601158142,0.4800390601158142,1.0,1.0,-2.978114366531372,1.0621333122253418,1.9159810543060305,0.3931617438793182,0.9401748776435852,0.9401748776435852,0.0,134.309326171875,134.0,55822.68359375,0.0,2185.25537109375,1.0,279.7418518066406,283.3570556640625,296.6228942871094,300.1879577636719,293.1499938964844,293.1499938964844,279.45001220703125,33857.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880547285079956,1.0,0.0,0.0,3.6915221214294434,3.6915459632873535,9.092937602872552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.287109375,0.0,1563.640380859375,1895.4371337890625,0.0,3221.70947265625,0.7548627257347107,1.0,0.0,3.0,1.0,0.0
18092940,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6642334461212158,0.504521369934082,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8816664218902588,0.3851296305656433,0.3659708797931671,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8631113767623901,0.3609037399291992,0.2537555396556854,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.843663215637207,0.3362502157688141,0.3202643692493438,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7448646426200867,0.2286480963230133,1.039242386817932,284.9073486328125,284.95001220703125,298.0326538085937,293.6550598144531,297.5595397949219,297.29736328125,284.9083557128906,1.0,0.555907666683197,0.4788099527359009,0.4788099527359009,1.0,1.0,-2.9822115898132324,1.0612640380859375,1.920947551727295,0.391451895236969,0.8549001216888428,0.8549001216888428,0.0,133.66958618164062,137.0,56284.1484375,0.0,2189.1845703125,1.0,279.45806884765625,283.2521667480469,296.6707763671875,300.3296203613281,293.1499938964844,293.1499938964844,279.75,38453.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876855969429016,1.0,0.0,0.0,3.545555353164673,3.545578956604004,8.388066135012195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.57275390625,0.0,1437.877685546875,1895.4371337890625,0.0,3288.55712890625,0.7320429086685181,1.0,0.0,3.0,1.0,0.0
18093000,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6642334461212158,0.504521369934082,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8816664218902588,0.3851296305656433,0.3659708797931671,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8631113767623901,0.3609037399291992,0.2537555396556854,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.843663215637207,0.3362502157688141,0.3202643692493438,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7448646426200867,0.2286480963230133,1.039242386817932,284.9073486328125,284.95001220703125,298.0326538085937,293.6550598144531,297.5595397949219,297.29736328125,284.9083557128906,1.0,0.555907666683197,0.4788099527359009,0.4788099527359009,1.0,1.0,-2.9822115898132324,1.0612640380859375,1.920947551727295,0.391451895236969,0.8549001216888428,0.8549001216888428,0.0,133.66958618164062,137.0,56284.1484375,0.0,2189.1845703125,1.0,279.45806884765625,283.2521667480469,296.6707763671875,300.3296203613281,293.1499938964844,293.1499938964844,279.75,38453.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876855969429016,1.0,0.0,0.0,3.545555353164673,3.545578956604004,8.388066135012195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.57275390625,0.0,1437.877685546875,1895.4371337890625,0.0,3288.55712890625,0.7320429086685181,1.0,0.0,3.0,1.0,0.0
18093060,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6687570214271545,0.5044201016426086,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8838003873825073,0.3880006670951843,0.3684991896152496,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.864098310470581,0.3622828722000122,0.2545798122882843,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8449199795722961,0.337934285402298,0.3217029273509979,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7455873489379883,0.2294344902038574,1.0422265529632568,285.0054016113281,284.95001220703125,298.0526733398437,293.6595764160156,297.5732116699219,297.3081359863281,285.0045166015625,1.0,0.5573946833610535,0.4778439402580261,0.4778439402580261,1.0,1.0,-2.991429328918457,1.0629873275756836,1.928441882133484,0.3909190595149994,0.9464621543884276,0.9464621543884276,0.0,133.9901885986328,140.0,55824.28515625,0.0,2207.014892578125,1.0,279.74176025390625,283.3607482910156,296.6346435546875,300.19305419921875,293.1499938964844,293.1499938964844,279.45001220703125,33464.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788291811943054,1.0,0.0,0.0,3.687859296798706,3.6878833770751953,9.074902891370584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.6337890625,0.0,1556.528076171875,1895.4371337890625,0.0,3205.607177734375,0.7539772391319275,1.0,0.0,3.0,1.0,0.0
18093120,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6687570214271545,0.5044201016426086,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8838003873825073,0.3880006670951843,0.3684991896152496,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.864098310470581,0.3622828722000122,0.2545798122882843,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8449199795722961,0.337934285402298,0.3217029273509979,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7455873489379883,0.2294344902038574,1.0422265529632568,285.0054016113281,284.95001220703125,298.0526733398437,293.6595764160156,297.5732116699219,297.3081359863281,285.0045166015625,1.0,0.5573946833610535,0.4778439402580261,0.4778439402580261,1.0,1.0,-2.991429328918457,1.0629873275756836,1.928441882133484,0.3909190595149994,0.9464621543884276,0.9464621543884276,0.0,133.9901885986328,140.0,55824.28515625,0.0,2207.014892578125,1.0,279.74176025390625,283.3607482910156,296.6346435546875,300.19305419921875,293.1499938964844,293.1499938964844,279.45001220703125,33464.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788291811943054,1.0,0.0,0.0,3.687859296798706,3.6878833770751953,9.074902891370584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.6337890625,0.0,1556.528076171875,1895.4371337890625,0.0,3205.607177734375,0.7539772391319275,1.0,0.0,3.0,1.0,0.0
18093180,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6709091663360596,0.507348358631134,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8839242458343506,0.3902146816253662,0.3707905411720276,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8631209135055542,0.3629016876220703,0.2551859319210052,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.844375729560852,0.339008629322052,0.3229157626628876,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7447727918624878,0.2298101782798767,1.044657588005066,284.9120178222656,284.95001220703125,298.0742492675781,293.6636962890625,297.5770568847656,297.3028259277344,284.9137268066406,1.0,0.5597332119941711,0.4768779277801513,0.4768779277801513,1.0,1.0,-3.00281310081482,1.0655747652053833,1.9372382164001465,0.3908109366893768,0.8628410696983337,0.8628410696983337,0.0,135.30819702148438,143.0,56562.28125,0.0,2233.8837890625,1.0,279.4574890136719,283.24859619140625,296.687255859375,300.3598937988281,293.1499938964844,293.1499938964844,279.75,38138.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875640034675598,1.0,0.0,0.0,3.565114974975586,3.565138578414917,8.480869269078539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.6689453125,0.0,1456.3963623046875,1895.4371337890625,0.0,3287.418701171875,0.7353498935699463,1.0,0.0,3.0,1.0,0.0
18093240,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6709091663360596,0.507348358631134,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8839242458343506,0.3902146816253662,0.3707905411720276,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8631209135055542,0.3629016876220703,0.2551859319210052,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.844375729560852,0.339008629322052,0.3229157626628876,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7447727918624878,0.2298101782798767,1.044657588005066,284.9120178222656,284.95001220703125,298.0742492675781,293.6636962890625,297.5770568847656,297.3028259277344,284.9137268066406,1.0,0.5597332119941711,0.4768779277801513,0.4768779277801513,1.0,1.0,-3.00281310081482,1.0655747652053833,1.9372382164001465,0.3908109366893768,0.8628410696983337,0.8628410696983337,0.0,135.30819702148438,143.0,56562.28125,0.0,2233.8837890625,1.0,279.4574890136719,283.24859619140625,296.687255859375,300.3598937988281,293.1499938964844,293.1499938964844,279.75,38138.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875640034675598,1.0,0.0,0.0,3.565114974975586,3.565138578414917,8.480869269078539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.6689453125,0.0,1456.3963623046875,1895.4371337890625,0.0,3287.418701171875,0.7353498935699463,1.0,0.0,3.0,1.0,0.0
18093300,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6721433997154236,0.5094295740127563,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8836243748664856,0.3915953934192657,0.3719418048858642,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8622819185256958,0.3634945750236511,0.2554816305637359,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8437680006027222,0.339763194322586,0.3235065937042236,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7440580725669861,0.2301331609487533,1.0457547903060913,285.0274353027344,284.95001220703125,298.0856628417969,293.6656188964844,297.580810546875,297.30255126953125,285.0293884277344,1.0,0.5611070990562439,0.476394921541214,0.476394921541214,1.0,1.0,-3.009080171585083,1.0670918226242063,1.9419883489608765,0.3908429145812988,0.9461147785186768,0.9461147785186768,0.0,136.17831420898438,143.0,55975.421875,0.0,2249.4990234375,1.0,279.69989013671875,283.3747863769531,296.6353759765625,300.1641540527344,293.1499938964844,293.1499938964844,279.75,33736.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816127181053162,1.0,0.0,0.0,3.635099649429321,3.635123252868652,8.817103775982105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8466796875,0.0,1499.7894287109375,1895.4371337890625,0.0,3231.692626953125,0.7461143732070923,1.0,0.0,3.0,1.0,0.0
18093360,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6734248399734497,0.5112509727478027,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8836881518363953,0.3930889666080475,0.373350590467453,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.861815333366394,0.3641937375068664,0.2559759616851806,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8434777855873108,0.3406059443950653,0.3243115842342376,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7436292171478271,0.2305309474468231,1.047574162483215,285.0135498046875,284.95001220703125,298.0975646972656,293.6674194335937,297.5853881835937,297.3035583496094,285.011962890625,1.0,0.5626453757286072,0.4757468700408935,0.4757468700408935,1.0,1.0,-3.0167105197906494,1.068821668624878,1.947888970375061,0.3908266127109527,0.9611127972602844,0.9611127972602844,0.0,137.02879333496094,146.0,56253.265625,0.0,2267.515380859375,1.0,279.7426452636719,283.3583374023437,296.6484680175781,300.23211669921875,293.1499938964844,293.1499938964844,279.45001220703125,33143.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880028486251831,1.0,0.0,0.0,3.720644474029541,3.7206685543060303,9.236972005055576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.564453125,0.0,1591.4058837890625,1895.4371337890625,0.0,3216.84765625,0.759621262550354,1.0,0.0,3.0,1.0,0.0
18093420,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.6739501357078552,0.5169399380683899,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8822295069694519,0.3952947854995727,0.3756819367408752,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8592937588691711,0.3646880090236664,0.256535142660141,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8414689898490906,0.3415582478046417,0.325460284948349,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7415416240692139,0.2308083474636078,1.0497878789901731,284.91046142578125,284.95001220703125,298.12274169921875,293.6706848144531,297.5853576660156,297.29058837890625,284.9123840332031,1.0,0.5659342408180237,0.4744507670402527,0.4744507670402527,1.0,1.0,-3.031068563461304,1.0718345642089844,1.9592341184616089,0.3906830549240112,0.8729713559150696,0.8729713559150696,0.0,139.33497619628906,149.0,57117.6640625,0.0,2305.28759765625,1.0,279.4571838378906,283.2367553710937,296.6994934082031,300.40673828125,293.1499938964844,293.1499938964844,279.75,37979.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898494243621826,1.0,0.0,0.0,3.6106820106506334,3.610706090927124,8.699049089955224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.34326171875,0.0,1504.5128173828125,1895.4371337890625,0.0,3308.79931640625,0.7433860898017883,1.0,0.0,3.0,1.0,0.0
18093480,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.6739501357078552,0.5169399380683899,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8822295069694519,0.3952947854995727,0.3756819367408752,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8592937588691711,0.3646880090236664,0.256535142660141,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8414689898490906,0.3415582478046417,0.325460284948349,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7415416240692139,0.2308083474636078,1.0497878789901731,284.91046142578125,284.95001220703125,298.12274169921875,293.6706848144531,297.5853576660156,297.29058837890625,284.9123840332031,1.0,0.5659342408180237,0.4744507670402527,0.4744507670402527,1.0,1.0,-3.031068563461304,1.0718345642089844,1.9592341184616089,0.3906830549240112,0.8729713559150696,0.8729713559150696,0.0,139.33497619628906,149.0,57117.6640625,0.0,2305.28759765625,1.0,279.4571838378906,283.2367553710937,296.6994934082031,300.40673828125,293.1499938964844,293.1499938964844,279.75,37979.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898494243621826,1.0,0.0,0.0,3.6106820106506334,3.610706090927124,8.699049089955224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.34326171875,0.0,1504.5128173828125,1895.4371337890625,0.0,3308.79931640625,0.7433860898017883,1.0,0.0,3.0,1.0,0.0
18093540,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6751495003700256,0.5227417945861816,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8809393644332886,0.3981812596321106,0.3782706260681152,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8569502234458923,0.3658792376518249,0.2572641372680664,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8395773768424988,0.3430520296096802,0.3267727792263031,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7395303845405579,0.2314369231462478,1.0523803234100342,285.01727294921875,284.95001220703125,298.1499938964844,293.6734619140625,297.59161376953125,297.2862243652344,285.01629638671875,1.0,0.5694586038589478,0.4731546342372894,0.4731546342372894,1.0,1.0,-3.046721935272217,1.07533061504364,1.9713913202285769,0.3906781673431396,0.9760167002677916,0.9760167002677916,0.0,141.7470245361328,152.0,56807.94921875,0.0,2346.315185546875,1.0,279.7422790527344,283.3522033691406,296.6581726074219,300.2767028808594,293.1499938964844,293.1499938964844,279.45001220703125,33190.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829233050346375,1.0,0.0,0.0,3.762604713439941,3.762629270553589,9.44649059420044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.013671875,0.0,1640.419677734375,1895.4371337890625,0.0,3243.97021484375,0.7675349712371826,1.0,0.0,3.0,1.0,0.0
18093600,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6751495003700256,0.5227417945861816,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8809393644332886,0.3981812596321106,0.3782706260681152,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8569502234458923,0.3658792376518249,0.2572641372680664,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8395773768424988,0.3430520296096802,0.3267727792263031,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7395303845405579,0.2314369231462478,1.0523803234100342,285.01727294921875,284.95001220703125,298.1499938964844,293.6734619140625,297.59161376953125,297.2862243652344,285.01629638671875,1.0,0.5694586038589478,0.4731546342372894,0.4731546342372894,1.0,1.0,-3.046721935272217,1.07533061504364,1.9713913202285769,0.3906781673431396,0.9760167002677916,0.9760167002677916,0.0,141.7470245361328,152.0,56807.94921875,0.0,2346.315185546875,1.0,279.7422790527344,283.3522033691406,296.6581726074219,300.2767028808594,293.1499938964844,293.1499938964844,279.45001220703125,33190.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829233050346375,1.0,0.0,0.0,3.762604713439941,3.762629270553589,9.44649059420044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.013671875,0.0,1640.419677734375,1895.4371337890625,0.0,3243.97021484375,0.7675349712371826,1.0,0.0,3.0,1.0,0.0
18093660,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6744556427001953,0.5293822884559631,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8789423704147339,0.4002784788608551,0.3805291652679443,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8539648652076721,0.3662561178207397,0.257759690284729,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8370916247367859,0.343866616487503,0.3278138935565948,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7370393872261047,0.2316178828477859,1.054243803024292,284.90533447265625,284.95001220703125,298.1781311035156,293.6747741699219,297.59112548828125,297.27117919921875,284.90777587890625,1.0,0.5729858875274658,0.4718123376369476,0.4718123376369476,1.0,1.0,-3.0615110397338867,1.0783429145812988,1.983168125152588,0.3904594480991363,0.8836770057678223,0.8836770057678223,0.0,144.41461181640625,152.0,57752.02734375,0.0,2387.45947265625,1.0,279.4578857421875,283.2215576171875,296.7077941894531,300.4573059082031,293.1499938964844,293.1499938964844,279.45001220703125,38018.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930579423904419,1.0,0.0,0.0,3.665452480316162,3.6654770374298096,8.964962034951895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.1669921875,0.0,1565.5953369140625,1895.4371337890625,0.0,3338.79345703125,0.7532367706298828,1.0,0.0,3.0,1.0,0.0
18093720,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6744124889373779,0.5296945571899414,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8788300156593323,0.4003682136535644,0.3806104958057403,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8538115620613098,0.3662734031677246,0.2577693462371826,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8369618058204651,0.343901127576828,0.327844887971878,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7369118928909302,0.2316249459981918,1.054277420043945,284.90771484375,284.95001220703125,298.1793212890625,293.6748046875,297.59112548828125,297.27056884765625,284.9097900390625,1.0,0.5731313824653625,0.4717563986778259,0.4717563986778259,1.0,1.0,-3.062073469161988,1.0784461498260498,1.9836273193359373,0.3904371857643127,0.8841070532798767,0.8841070532798767,0.0,144.53526306152344,155.0,57759.390625,0.0,2389.132080078125,1.0,279.4568176269531,283.2231140136719,296.7059631347656,300.4535217285156,293.1499938964844,293.1499938964844,279.75,37911.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931319713592529,1.0,0.0,0.0,3.663717269897461,3.663741827011109,8.956477017818543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2109375,0.0,1562.8426513671875,1895.4371337890625,0.0,3339.48486328125,0.7528764009475708,1.0,0.0,3.0,1.0,0.0
18093780,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6742517948150635,0.5362696051597595,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8771759867668152,0.4032627046108246,0.3832026720046997,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8511292934417725,0.3673952221870422,0.2584466338157654,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8347229957580566,0.3453190922737121,0.329083502292633,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7346193194389343,0.2322169840335846,1.056671380996704,285.0217590332031,284.95001220703125,298.2105407714844,293.6737060546875,297.5978088378906,297.2649230957031,285.0208435058594,1.0,0.5768840312957764,0.4703581929206848,0.4703581929206848,1.0,1.0,-3.0782716274261475,1.0818549394607544,1.996416687965393,0.3901945352554321,0.992903172969818,0.992903172969818,0.0,147.26385498046875,158.0,57425.921875,0.0,2433.62353515625,1.0,279.7426452636719,283.3459167480469,296.6604309082031,300.3184509277344,293.1499938964844,293.1499938964844,279.45001220703125,33233.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866117000579834,1.0,0.0,0.0,3.810565710067749,3.810590744018554,9.68884933172376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.73828125,0.0,1697.6387939453125,1895.4371337890625,0.0,3278.5068359375,0.7763882875442505,1.0,0.0,3.0,1.0,0.0
18093840,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6742517948150635,0.5362696051597595,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8771759867668152,0.4032627046108246,0.3832026720046997,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8511292934417725,0.3673952221870422,0.2584466338157654,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8347229957580566,0.3453190922737121,0.329083502292633,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7346193194389343,0.2322169840335846,1.056671380996704,285.0217590332031,284.95001220703125,298.2105407714844,293.6737060546875,297.5978088378906,297.2649230957031,285.0208435058594,1.0,0.5768840312957764,0.4703581929206848,0.4703581929206848,1.0,1.0,-3.0782716274261475,1.0818549394607544,1.996416687965393,0.3901945352554321,0.992903172969818,0.992903172969818,0.0,147.26385498046875,158.0,57425.921875,0.0,2433.62353515625,1.0,279.7426452636719,283.3459167480469,296.6604309082031,300.3184509277344,293.1499938964844,293.1499938964844,279.45001220703125,33233.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866117000579834,1.0,0.0,0.0,3.810565710067749,3.810590744018554,9.68884933172376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.73828125,0.0,1697.6387939453125,1895.4371337890625,0.0,3278.5068359375,0.7763882875442505,1.0,0.0,3.0,1.0,0.0
18093900,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6733981966972351,0.5395781993865967,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.876377522945404,0.4044312238693237,0.384532481431961,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8498234748840332,0.3676457405090332,0.2588059306144714,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8336319923400879,0.3457813262939453,0.3297285735607147,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7335224747657776,0.2323631942272186,1.0580580234527588,284.8842468261719,284.95001220703125,298.226806640625,293.6723022460937,297.5994567871094,297.2592163085937,284.8803405761719,1.0,0.5788124203681946,0.4696590602397918,0.4696590602397918,1.0,1.0,-3.0867247581481934,1.0836780071258545,2.003046751022339,0.3901573717594147,0.90339457988739,0.90339457988739,0.0,148.6624755859375,158.0,58548.2109375,0.0,2456.875732421875,1.0,279.4938659667969,283.18707275390625,296.7162780761719,300.5513610839844,293.1499938964844,293.1499938964844,279.45001220703125,36558.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941000699996948,1.0,0.0,0.0,3.7967705726623535,3.796796083450317,9.61882392402913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.38671875,0.0,1707.0142822265625,1895.4371337890625,0.0,3348.529052734375,0.7741367816925049,1.0,0.0,3.0,1.0,0.0
18093960,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6719958782196045,0.5436249375343323,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8749498128890991,0.4054411053657532,0.3855549693107605,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8478984236717224,0.3677127659320831,0.2589127421379089,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8319826722145081,0.346086174249649,0.3300957679748535,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7319367527961731,0.2323869168758392,1.058538556098938,284.904541015625,284.95001220703125,298.2434997558594,293.6703186035156,297.6002197265625,297.251953125,284.9068298339844,1.0,0.5806905627250671,0.4689347743988037,0.4689347743988037,1.0,1.0,-3.093968152999878,1.0849602222442627,2.0090079307556152,0.3898368179798126,0.896666944026947,0.896666944026947,0.0,150.25657653808594,161.0,58455.65625,0.0,2478.983642578125,1.0,279.45660400390625,283.20867919921875,296.7034606933594,300.4956359863281,293.1499938964844,293.1499938964844,279.75,37846.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971683979034424,1.0,0.0,0.0,3.721526861190796,3.7215518951416016,9.241354064215556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.943359375,0.0,1628.294677734375,1895.4371337890625,0.0,3377.175537109375,0.7632266879081726,1.0,0.0,3.0,1.0,0.0
18094020,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6705855131149292,0.5504937171936035,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8732175230979919,0.4083434343338012,0.388142466545105,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8451569676399231,0.3687780797481537,0.2595402598381042,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8296494483947754,0.3474363088607788,0.3312607705593109,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7295798659324646,0.2329297512769699,1.0607516765594482,285.02783203125,284.95001220703125,298.2780456542969,293.664794921875,297.6101989746094,297.2498474121094,285.0267944335937,1.0,0.5845012664794922,0.467486172914505,0.467486172914505,1.0,1.0,-3.110148668289185,1.088159441947937,2.021989107131958,0.389352798461914,1.0,1.0,0.0,153.1395721435547,149.0,58025.625,0.0,2525.120361328125,1.0,279.7438049316406,283.34033203125,296.6517639160156,300.350341796875,293.1499938964844,293.1499938964844,279.45001220703125,33497.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908156752586365,1.0,0.0,0.0,3.8575422763824463,3.85756778717041,9.929209454639931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6396484375,0.0,1756.768798828125,1895.4371337890625,0.0,3317.8349609375,0.7848613262176514,1.0,0.0,3.0,1.0,0.0
18094080,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6705855131149292,0.5504937171936035,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8732175230979919,0.4083434343338012,0.388142466545105,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8451569676399231,0.3687780797481537,0.2595402598381042,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8296494483947754,0.3474363088607788,0.3312607705593109,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7295798659324646,0.2329297512769699,1.0607516765594482,285.02783203125,284.95001220703125,298.2780456542969,293.664794921875,297.6101989746094,297.2498474121094,285.0267944335937,1.0,0.5845012664794922,0.467486172914505,0.467486172914505,1.0,1.0,-3.110148668289185,1.088159441947937,2.021989107131958,0.389352798461914,1.0,1.0,0.0,153.1395721435547,149.0,58025.625,0.0,2525.120361328125,1.0,279.7438049316406,283.34033203125,296.6517639160156,300.350341796875,293.1499938964844,293.1499938964844,279.45001220703125,33497.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908156752586365,1.0,0.0,0.0,3.8575422763824463,3.85756778717041,9.929209454639931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6396484375,0.0,1756.768798828125,1895.4371337890625,0.0,3317.8349609375,0.7848613262176514,1.0,0.0,3.0,1.0,0.0
18094140,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6687663793563843,0.5458695292472839,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8773704767227173,0.4104554653167724,0.3903174698352813,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8477511405944824,0.3689828515052795,0.2598408758640289,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8324320912361145,0.3480783402919769,0.3320342600345611,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7316271662712097,0.2329679578542709,1.061451077461243,284.8930053710937,284.95001220703125,298.3140563964844,293.6572570800781,297.6171569824219,297.2428894042969,284.8943176269531,1.0,0.5830586552619934,0.4660376012325287,0.4660376012325287,1.0,1.0,-3.1093664169311523,1.0846030712127686,2.024763345718384,0.3863383531570434,0.9003778696060181,0.9003778696060181,0.0,151.6229705810547,137.0,58821.73828125,0.0,2515.570556640625,1.0,279.4569091796875,283.18798828125,296.6883239746094,300.5123291015625,293.1499938964844,293.1499938964844,279.1499938964844,38113.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901103675365448,1.0,0.0,0.0,3.766166925430298,3.7661924362182617,9.464385470892012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.23046875,0.0,1682.605224609375,1895.4371337890625,0.0,3413.8701171875,0.7712023258209229,1.0,0.0,3.0,1.0,0.0
18094200,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6687663793563843,0.5458695292472839,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8773704767227173,0.4104554653167724,0.3903174698352813,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8477511405944824,0.3689828515052795,0.2598408758640289,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8324320912361145,0.3480783402919769,0.3320342600345611,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7316271662712097,0.2329679578542709,1.061451077461243,284.8930053710937,284.95001220703125,298.3140563964844,293.6572570800781,297.6171569824219,297.2428894042969,284.8943176269531,1.0,0.5830586552619934,0.4660376012325287,0.4660376012325287,1.0,1.0,-3.1093664169311523,1.0846030712127686,2.024763345718384,0.3863383531570434,0.9003778696060181,0.9003778696060181,0.0,151.6229705810547,137.0,58821.73828125,0.0,2515.570556640625,1.0,279.4569091796875,283.18798828125,296.6883239746094,300.5123291015625,293.1499938964844,293.1499938964844,279.1499938964844,38113.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901103675365448,1.0,0.0,0.0,3.766166925430298,3.7661924362182617,9.464385470892012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.23046875,0.0,1682.605224609375,1895.4371337890625,0.0,3413.8701171875,0.7712023258209229,1.0,0.0,3.0,1.0,0.0
18094260,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6699250340461731,0.5329203009605408,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8858566880226135,0.4124642014503479,0.3919759094715118,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8542194962501526,0.3690521121025085,0.2597203850746155,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8389064073562622,0.3485704064369201,0.3322897553443908,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7367807030677795,0.2328670173883438,1.0600885152816772,284.88055419921875,284.95001220703125,298.351318359375,293.6478271484375,297.6259765625,297.2383728027344,284.8810729980469,1.0,0.5781278610229492,0.4647115170955658,0.4647115170955658,1.0,1.0,-3.0943267345428467,1.0757087469100952,2.018618106842041,0.3810396492481231,0.8268870711326599,0.8268870711326599,0.0,146.87997436523438,140.0,58480.70703125,0.0,2461.865966796875,1.0,279.1585388183594,283.1576843261719,296.6569519042969,300.4789733886719,293.1499938964844,293.1499938964844,279.45001220703125,40436.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056636095046996,1.0,0.0,0.0,3.4941203594207764,3.4941437244415283,8.146462278091349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.4404296875,0.0,1398.3369140625,1895.4371337890625,0.0,3456.317626953125,0.7242581248283386,1.0,0.0,3.0,1.0,0.0
18094320,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6699250340461731,0.5329203009605408,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8858566880226135,0.4124642014503479,0.3919759094715118,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8542194962501526,0.3690521121025085,0.2597203850746155,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8389064073562622,0.3485704064369201,0.3322897553443908,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7367807030677795,0.2328670173883438,1.0600885152816772,284.88055419921875,284.95001220703125,298.351318359375,293.6478271484375,297.6259765625,297.2383728027344,284.8810729980469,1.0,0.5781278610229492,0.4647115170955658,0.4647115170955658,1.0,1.0,-3.0943267345428467,1.0757087469100952,2.018618106842041,0.3810396492481231,0.8268870711326599,0.8268870711326599,0.0,146.87997436523438,140.0,58480.70703125,0.0,2461.865966796875,1.0,279.1585388183594,283.1576843261719,296.6569519042969,300.4789733886719,293.1499938964844,293.1499938964844,279.45001220703125,40436.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056636095046996,1.0,0.0,0.0,3.4941203594207764,3.4941437244415283,8.146462278091349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.4404296875,0.0,1398.3369140625,1895.4371337890625,0.0,3456.317626953125,0.7242581248283386,1.0,0.0,3.0,1.0,0.0
18094380,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.6752619743347168,0.5242937803268433,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8927906155586243,0.4154639840126037,0.3945033848285675,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8593800663948059,0.3701504468917846,0.260263979434967,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8440368175506592,0.3499094545841217,0.3332799971103668,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7408244013786316,0.2334272563457489,1.0614333152770996,284.9810791015625,284.95001220703125,298.3897705078125,293.6366271972656,297.6449584960937,297.24871826171875,284.9808349609375,1.0,0.57626873254776,0.4633854627609253,0.4633854627609253,1.0,1.0,-3.090433120727539,1.07123064994812,2.019202470779419,0.3773106336593628,0.9031875729560852,0.9031875729560852,0.0,144.01055908203125,143.0,57552.58984375,0.0,2439.418701171875,1.0,279.4411315917969,283.27496337890625,296.5989685058594,300.2771301269531,293.1499938964844,293.1499938964844,279.1499938964844,34634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940154910087585,1.0,0.0,0.0,3.5877816677093506,3.5878047943115234,8.589053663854429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0263671875,0.0,1454.997802734375,1895.4371337890625,0.0,3347.739013671875,0.7365779876708984,1.0,0.0,3.0,1.0,0.0
