time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.6752619743347168,0.5242937803268433,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8927906155586243,0.4154639840126037,0.3945033848285675,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8593800663948059,0.3701504468917846,0.260263979434967,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8440368175506592,0.3499094545841217,0.3332799971103668,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7408244013786316,0.2334272563457489,1.0614333152770996,284.9810791015625,284.95001220703125,298.3897705078125,293.6366271972656,297.6449584960937,297.24871826171875,284.9808349609375,1.0,0.57626873254776,0.4633854627609253,0.4633854627609253,1.0,1.0,-3.090433120727539,1.07123064994812,2.019202470779419,0.3773106336593628,0.9031875729560852,0.9031875729560852,0.0,144.01055908203125,143.0,57552.58984375,0.0,2439.418701171875,1.0,279.4411315917969,283.27496337890625,296.5989685058594,300.2771301269531,293.1499938964844,293.1499938964844,279.1499938964844,34634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940154910087585,1.0,0.0,0.0,3.5877816677093506,3.5878047943115234,8.589053663854429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0263671875,0.0,1454.997802734375,1895.4371337890625,0.0,3347.739013671875,0.7365779876708984,1.0,0.0,3.0,1.0,0.0
18094500,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.6773683428764343,0.5220916271209717,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8950895667076111,0.4166908860206604,0.3957991302013397,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8608880639076233,0.3703990578651428,0.2605533003807068,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.845598042011261,0.350347489118576,0.3338126838207245,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7420160174369812,0.2335700839757919,1.0624160766601562,284.87127685546875,284.95001220703125,298.40936279296875,293.6304016113281,297.6532592773437,297.2518920898437,284.87237548828125,1.0,0.5760856866836548,0.4627224504947662,0.4627224504947662,1.0,1.0,-3.0915119647979736,1.0701690912246704,2.0213429927825928,0.3760072886943817,0.821837306022644,0.821837306022644,0.0,143.3706817626953,143.0,58054.2578125,0.0,2438.084228515625,1.0,279.2000427246094,283.1518249511719,296.649169921875,300.4705810546875,293.1499938964844,293.1499938964844,279.1499938964844,39245.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989419937133789,1.0,0.0,0.0,3.509732246398926,3.5097556114196777,8.219421943067573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1513671875,0.0,1405.9935302734375,1895.4371337890625,0.0,3393.72021484375,0.7232773303985596,1.0,0.0,3.0,1.0,0.0
18094560,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.679117739200592,0.5214482545852661,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8963057398796082,0.4178759157657623,0.3968766927719116,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8613577485084534,0.3705877959728241,0.2606624364852905,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8462048768997192,0.3507331907749176,0.3341518044471741,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7423814535140991,0.2336623221635818,1.0627741813659668,284.9164733886719,284.95001220703125,298.42919921875,293.6238098144531,297.6609802246094,297.25372314453125,284.9168701171875,1.0,0.5762391090393066,0.4622753858566284,0.4622753858566284,1.0,1.0,-3.093001127243042,1.0697253942489624,2.023275852203369,0.3751403987407684,0.83439040184021,0.83439040184021,0.0,143.22706604003906,146.0,57826.38671875,0.0,2440.13720703125,1.0,279.1588134765625,283.1892395019531,296.63287353515625,300.3934326171875,293.1499938964844,293.1499938964844,279.45001220703125,38436.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899601399898529,1.0,0.0,0.0,3.4301180839538574,3.430140495300293,7.850755423532974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.25390625,0.0,1319.1551513671875,1895.4371337890625,0.0,3399.8681640625,0.7113516926765442,1.0,0.0,3.0,1.0,0.0
18094620,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.682977020740509,0.5214177966117859,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8983966112136841,0.420866310596466,0.3995534479618072,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8620319366455078,0.3715974390506744,0.2612647712230682,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8471094369888306,0.3520199358463287,0.3352510333061218,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.742832601070404,0.2341893017292022,1.0647704601287842,284.99493408203125,284.95001220703125,298.4695129394531,293.6094970703125,297.6806030273437,297.2633361816406,284.99432373046875,1.0,0.577482283115387,0.4613812565803528,0.4613812565803528,1.0,1.0,-3.100621223449707,1.0707308053970337,2.029890298843384,0.3739763796329498,0.911071240901947,0.911071240901947,0.0,143.5023651123047,149.0,57345.4140625,0.0,2455.989501953125,1.0,279.4408264160156,283.2801208496094,296.58551025390625,300.24468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33685.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911598920822144,1.0,0.0,0.0,3.570570468902588,3.5705933570861816,8.506845006195363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.76171875,0.0,1429.6405029296875,1895.4371337890625,0.0,3321.052978515625,0.7326589822769165,1.0,0.0,3.0,1.0,0.0
18094680,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.682977020740509,0.5214177966117859,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8983966112136841,0.420866310596466,0.3995534479618072,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8620319366455078,0.3715974390506744,0.2612647712230682,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8471094369888306,0.3520199358463287,0.3352510333061218,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.742832601070404,0.2341893017292022,1.0647704601287842,284.99493408203125,284.95001220703125,298.4695129394531,293.6094970703125,297.6806030273437,297.2633361816406,284.99432373046875,1.0,0.577482283115387,0.4613812565803528,0.4613812565803528,1.0,1.0,-3.100621223449707,1.0707308053970337,2.029890298843384,0.3739763796329498,0.911071240901947,0.911071240901947,0.0,143.5023651123047,149.0,57345.4140625,0.0,2455.989501953125,1.0,279.4408264160156,283.2801208496094,296.58551025390625,300.24468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33685.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911598920822144,1.0,0.0,0.0,3.570570468902588,3.5705933570861816,8.506845006195363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.76171875,0.0,1429.6405029296875,1895.4371337890625,0.0,3321.052978515625,0.7326589822769165,1.0,0.0,3.0,1.0,0.0
18094740,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.6843609809875488,0.5245802998542786,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8983550071716309,0.423187643289566,0.401922732591629,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8606887459754944,0.3718778192996979,0.2616117000579834,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8461429476737976,0.3527132570743561,0.3360817730426788,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7416868805885315,0.234310433268547,1.0659701824188232,284.9192810058594,284.95001220703125,298.510498046875,293.5938720703125,297.6913146972656,297.25909423828125,284.9190979003906,1.0,0.5795589089393616,0.4604871273040771,0.4604871273040771,1.0,1.0,-3.1101293563842773,1.072464108467102,2.0376651287078857,0.3730297386646271,0.8402103185653687,0.8402103185653687,0.0,144.8410186767578,152.0,57933.125,0.0,2481.137939453125,1.0,279.1590270996094,283.18145751953125,296.61553955078125,300.3804016113281,293.1499938964844,293.1499938964844,279.45001220703125,37837.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994278907775879,1.0,0.0,0.0,3.443833589553833,3.443856000900269,7.913664603620418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.7490234375,0.0,1328.6380615234375,1895.4371337890625,0.0,3398.250732421875,0.7131984233856201,1.0,0.0,3.0,1.0,0.0
18094800,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.6843609809875488,0.5245802998542786,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8983550071716309,0.423187643289566,0.401922732591629,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8606887459754944,0.3718778192996979,0.2616117000579834,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8461429476737976,0.3527132570743561,0.3360817730426788,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7416868805885315,0.234310433268547,1.0659701824188232,284.9192810058594,284.95001220703125,298.510498046875,293.5938720703125,297.6913146972656,297.25909423828125,284.9190979003906,1.0,0.5795589089393616,0.4604871273040771,0.4604871273040771,1.0,1.0,-3.1101293563842773,1.072464108467102,2.0376651287078857,0.3730297386646271,0.8402103185653687,0.8402103185653687,0.0,144.8410186767578,152.0,57933.125,0.0,2481.137939453125,1.0,279.1590270996094,283.18145751953125,296.61553955078125,300.3804016113281,293.1499938964844,293.1499938964844,279.45001220703125,37837.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994278907775879,1.0,0.0,0.0,3.443833589553833,3.443856000900269,7.913664603620418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.7490234375,0.0,1328.6380615234375,1895.4371337890625,0.0,3398.250732421875,0.7131984233856201,1.0,0.0,3.0,1.0,0.0
18094860,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6856462955474854,0.5285925269126892,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8980403542518616,0.4261209666728973,0.404584139585495,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8591294884681702,0.3727855384349823,0.2621653974056244,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8449260592460632,0.3539057075977325,0.3371269106864929,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7403253316879272,0.2347699254751205,1.067830204963684,284.9993896484375,284.95001220703125,298.5520324707031,293.5770263671875,297.7047424316406,297.25909423828125,284.9986877441406,1.0,0.5822111368179321,0.4592329561710357,0.4592329561710357,1.0,1.0,-3.1223058700561523,1.0744144916534424,2.04789137840271,0.3717775046825409,0.9204604625701904,0.9204604625701904,0.0,146.5657501220703,155.0,57591.0078125,0.0,2513.6103515625,1.0,279.4409484863281,283.2741394042969,296.5615234375,300.2349548339844,293.1499938964844,293.1499938964844,279.1499938964844,33409.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926942348480225,1.0,0.0,0.0,3.591802835464477,3.591825723648072,8.608317330072168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0234375,0.0,1450.3094482421875,1895.4371337890625,0.0,3335.39453125,0.7363492250442505,1.0,0.0,3.0,1.0,0.0
18094920,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6856462955474854,0.5285925269126892,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8980403542518616,0.4261209666728973,0.404584139585495,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8591294884681702,0.3727855384349823,0.2621653974056244,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8449260592460632,0.3539057075977325,0.3371269106864929,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7403253316879272,0.2347699254751205,1.067830204963684,284.9993896484375,284.95001220703125,298.5520324707031,293.5770263671875,297.7047424316406,297.25909423828125,284.9986877441406,1.0,0.5822111368179321,0.4592329561710357,0.4592329561710357,1.0,1.0,-3.1223058700561523,1.0744144916534424,2.04789137840271,0.3717775046825409,0.9204604625701904,0.9204604625701904,0.0,146.5657501220703,155.0,57591.0078125,0.0,2513.6103515625,1.0,279.4409484863281,283.2741394042969,296.5615234375,300.2349548339844,293.1499938964844,293.1499938964844,279.1499938964844,33409.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926942348480225,1.0,0.0,0.0,3.591802835464477,3.591825723648072,8.608317330072168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0234375,0.0,1450.3094482421875,1895.4371337890625,0.0,3335.39453125,0.7363492250442505,1.0,0.0,3.0,1.0,0.0
18094980,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.684660792350769,0.5343165993690491,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8965062499046326,0.4283814132213592,0.4069356620311737,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8564519882202148,0.3730051219463348,0.2624934911727905,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8426780104637146,0.3545359671115875,0.3379306495189667,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7381002902984619,0.234852910041809,1.0690122842788696,284.918701171875,284.95001220703125,298.593994140625,293.5591125488281,297.711181640625,297.2483825683594,284.9190368652344,1.0,0.5852227210998535,0.4579787850379944,0.4579787850379944,1.0,1.0,-3.1347992420196533,1.076369285583496,2.058429956436157,0.3711719810962677,0.8472021818161011,0.8472021818161011,0.0,148.894287109375,158.0,58311.046875,0.0,2550.15234375,1.0,279.15850830078125,283.1706848144531,296.5870361328125,300.37518310546875,293.1499938964844,293.1499938964844,279.45001220703125,37779.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021636843681335,1.0,0.0,0.0,3.4744160175323486,3.474438667297364,8.054840350268933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.125,0.0,1359.12939453125,1895.4371337890625,0.0,3423.744873046875,0.7186091542243958,1.0,0.0,3.0,1.0,0.0
18095040,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.684660792350769,0.5343165993690491,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8965062499046326,0.4283814132213592,0.4069356620311737,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8564519882202148,0.3730051219463348,0.2624934911727905,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8426780104637146,0.3545359671115875,0.3379306495189667,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7381002902984619,0.234852910041809,1.0690122842788696,284.918701171875,284.95001220703125,298.593994140625,293.5591125488281,297.711181640625,297.2483825683594,284.9190368652344,1.0,0.5852227210998535,0.4579787850379944,0.4579787850379944,1.0,1.0,-3.1347992420196533,1.076369285583496,2.058429956436157,0.3711719810962677,0.8472021818161011,0.8472021818161011,0.0,148.894287109375,158.0,58311.046875,0.0,2550.15234375,1.0,279.15850830078125,283.1706848144531,296.5870361328125,300.37518310546875,293.1499938964844,293.1499938964844,279.45001220703125,37779.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021636843681335,1.0,0.0,0.0,3.4744160175323486,3.474438667297364,8.054840350268933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.125,0.0,1359.12939453125,1895.4371337890625,0.0,3423.744873046875,0.7186091542243958,1.0,0.0,3.0,1.0,0.0
18095100,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6843138933181763,0.5373451113700867,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8956747055053711,0.4297986626625061,0.4081384241580963,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8550645112991333,0.3734055459499359,0.2626733183860779,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8414961695671082,0.3550795018672943,0.3383417725563049,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7369295358657837,0.2350393384695053,1.069587230682373,285.0236511230469,284.95001220703125,298.6150817871094,293.5498352050781,297.7166748046875,297.2464294433594,285.0243225097656,1.0,0.5868054032325745,0.4573517143726349,0.4573517143726349,1.0,1.0,-3.141285896301269,1.0774224996566772,2.063863515853882,0.3709468841552734,0.9241213798522948,0.9241213798522948,0.0,150.13253784179688,158.0,57764.4296875,0.0,2569.390869140625,1.0,279.397705078125,283.2867431640625,296.5263366699219,300.17156982421875,293.1499938964844,293.1499938964844,279.45001220703125,33524.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970236778259277,1.0,0.0,0.0,3.5466113090515137,3.5466339588165283,8.39306267153006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.033203125,0.0,1403.1575927734375,1895.4371337890625,0.0,3375.82470703125,0.7298489809036255,1.0,0.0,3.0,1.0,0.0
18095160,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.6839852929115295,0.5399895906448364,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8952471017837524,0.4312932789325714,0.4095773696899414,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8540811538696289,0.373890072107315,0.2630345821380615,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8406714200973511,0.3556953072547912,0.3389525115489959,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.736070454120636,0.2352835983037948,1.0708119869232178,285.0028381347656,284.95001220703125,298.63623046875,293.54034423828125,297.7229919433594,297.2458801269531,285.0014343261719,1.0,0.5884823799133301,0.4566797316074371,0.4566797316074371,1.0,1.0,-3.1488356590271,1.0787811279296875,2.070054769515991,0.3707872033119201,0.9316251873970032,0.9316251873970032,0.0,151.2975616455078,161.0,58033.9609375,0.0,2590.38818359375,1.0,279.44189453125,283.2658996582031,296.5277709960937,300.2284545898437,293.1499938964844,293.1499938964844,279.1499938964844,33217.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960737586021423,1.0,0.0,0.0,3.6290123462677,3.629035472869873,8.787597494119836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.6708984375,0.0,1489.2430419921875,1895.4371337890625,0.0,3366.959228515625,0.7428364753723145,1.0,0.0,3.0,1.0,0.0
18095220,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.6812950372695923,0.5469062924385071,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8930893540382385,0.4335120022296905,0.4119192957878113,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.850894570350647,0.3740546107292175,0.2633477747440338,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8379126787185669,0.3562614321708679,0.339725911617279,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7333997488021851,0.2352980822324752,1.07184636592865,284.9172058105469,284.95001220703125,298.6785583496094,293.52081298828125,297.7304382324219,297.23687744140625,284.9176025390625,1.0,0.5918839573860168,0.4553357362747192,0.4553357362747192,1.0,1.0,-3.162519931793213,1.080946922302246,2.081573009490967,0.3697337806224823,0.8550567626953125,0.8550567626953125,0.0,154.0841827392578,164.0,58808.04296875,0.0,2632.3232421875,1.0,279.1584777832031,283.1576232910156,296.5509033203125,300.3701171875,293.1499938964844,293.1499938964844,279.45001220703125,37707.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060431718826294,1.0,0.0,0.0,3.515374660491944,3.515397787094116,8.245871185863507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3779296875,0.0,1400.7921142578125,1895.4371337890625,0.0,3459.847412109375,0.7259489297866821,1.0,0.0,3.0,1.0,0.0
18095280,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.6812950372695923,0.5469062924385071,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8930893540382385,0.4335120022296905,0.4119192957878113,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.850894570350647,0.3740546107292175,0.2633477747440338,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8379126787185669,0.3562614321708679,0.339725911617279,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7333997488021851,0.2352980822324752,1.07184636592865,284.9172058105469,284.95001220703125,298.6785583496094,293.52081298828125,297.7304382324219,297.23687744140625,284.9176025390625,1.0,0.5918839573860168,0.4553357362747192,0.4553357362747192,1.0,1.0,-3.162519931793213,1.080946922302246,2.081573009490967,0.3697337806224823,0.8550567626953125,0.8550567626953125,0.0,154.0841827392578,164.0,58808.04296875,0.0,2632.3232421875,1.0,279.1584777832031,283.1576232910156,296.5509033203125,300.3701171875,293.1499938964844,293.1499938964844,279.45001220703125,37707.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060431718826294,1.0,0.0,0.0,3.515374660491944,3.515397787094116,8.245871185863507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3779296875,0.0,1400.7921142578125,1895.4371337890625,0.0,3459.847412109375,0.7259489297866821,1.0,0.0,3.0,1.0,0.0
18095340,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6791847944259644,0.5535265803337097,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8913555145263672,0.4364031553268432,0.4145519435405731,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8481476902961731,0.3749019205570221,0.2638704180717468,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8355176448822021,0.357368141412735,0.3407096564769745,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.730992317199707,0.235635370016098,1.0733124017715454,285.0050354003906,284.95001220703125,298.7208251953125,293.5007019042969,297.74365234375,297.2366638183594,285.0041809082031,1.0,0.5953804850578308,0.4539917707443237,0.4539917707443237,1.0,1.0,-3.1772139072418213,1.0835304260253906,2.0936834812164307,0.3679992854595184,0.942384660243988,0.942384660243988,0.0,156.79934692382812,152.0,58485.08984375,0.0,2676.227783203125,1.0,279.4415588378906,283.2568359375,296.48974609375,300.21905517578125,293.1499938964844,293.1499938964844,279.1499938964844,33300.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001835584640503,1.0,0.0,0.0,3.665003061294556,3.665026664733887,8.962764468378737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.2939453125,0.0,1529.6431884765625,1895.4371337890625,0.0,3405.295166015625,0.7496859431266785,1.0,0.0,3.0,1.0,0.0
18095400,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6791847944259644,0.5535265803337097,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8913555145263672,0.4364031553268432,0.4145519435405731,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8481476902961731,0.3749019205570221,0.2638704180717468,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8355176448822021,0.357368141412735,0.3407096564769745,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.730992317199707,0.235635370016098,1.0733124017715454,285.0050354003906,284.95001220703125,298.7208251953125,293.5007019042969,297.74365234375,297.2366638183594,285.0041809082031,1.0,0.5953804850578308,0.4539917707443237,0.4539917707443237,1.0,1.0,-3.1772139072418213,1.0835304260253906,2.0936834812164307,0.3679992854595184,0.942384660243988,0.942384660243988,0.0,156.79934692382812,152.0,58485.08984375,0.0,2676.227783203125,1.0,279.4415588378906,283.2568359375,296.48974609375,300.21905517578125,293.1499938964844,293.1499938964844,279.1499938964844,33300.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001835584640503,1.0,0.0,0.0,3.665003061294556,3.665026664733887,8.962764468378737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.2939453125,0.0,1529.6431884765625,1895.4371337890625,0.0,3405.295166015625,0.7496859431266785,1.0,0.0,3.0,1.0,0.0
18095460,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6766550540924072,0.5488808155059814,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.895513653755188,0.4385299980640411,0.4166822135448456,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8506078124046326,0.3749713897705078,0.2640226185321808,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8381431698799133,0.3578253388404846,0.3412513732910156,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7328370809555054,0.2354980558156967,1.0730427503585815,284.90728759765625,284.95001220703125,298.762939453125,293.48016357421875,297.75299072265625,297.23150634765625,284.907470703125,1.0,0.5936685800552368,0.4525884389877319,0.4525884389877319,1.0,1.0,-3.1747283935546875,1.079278588294983,2.095449924468994,0.3640515208244324,0.8549706935882568,0.8549706935882568,0.0,155.16285705566406,140.0,58984.23828125,0.0,2662.399169921875,1.0,279.1581726074219,283.1397399902344,296.5084228515625,300.34637451171875,293.1499938964844,293.1499938964844,279.45001220703125,38145.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098377227783204,1.0,0.0,0.0,3.541324615478516,3.541347980499268,8.368059525309945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4423828125,0.0,1431.16748046875,1895.4371337890625,0.0,3495.097900390625,0.7308636903762817,1.0,0.0,3.0,1.0,0.0
18095520,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6766550540924072,0.5488808155059814,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.895513653755188,0.4385299980640411,0.4166822135448456,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8506078124046326,0.3749713897705078,0.2640226185321808,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8381431698799133,0.3578253388404846,0.3412513732910156,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7328370809555054,0.2354980558156967,1.0730427503585815,284.90728759765625,284.95001220703125,298.762939453125,293.48016357421875,297.75299072265625,297.23150634765625,284.907470703125,1.0,0.5936685800552368,0.4525884389877319,0.4525884389877319,1.0,1.0,-3.1747283935546875,1.079278588294983,2.095449924468994,0.3640515208244324,0.8549706935882568,0.8549706935882568,0.0,155.16285705566406,140.0,58984.23828125,0.0,2662.399169921875,1.0,279.1581726074219,283.1397399902344,296.5084228515625,300.34637451171875,293.1499938964844,293.1499938964844,279.45001220703125,38145.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098377227783204,1.0,0.0,0.0,3.541324615478516,3.541347980499268,8.368059525309945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4423828125,0.0,1431.16748046875,1895.4371337890625,0.0,3495.097900390625,0.7308636903762817,1.0,0.0,3.0,1.0,0.0
18095580,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.6787208318710327,0.5344862341880798,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.905470371246338,0.4413336217403412,0.4189622104167938,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8582687377929688,0.375724196434021,0.2642808258533478,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8456985354423523,0.3588249385356903,0.3418647944927215,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7388219833374023,0.2357435673475265,1.072717547416687,284.9848937988281,284.95001220703125,298.8047180175781,293.4594116210937,297.7671813964844,297.234375,284.9834899902344,1.0,0.5886843800544739,0.4511851370334625,0.4511851370334625,1.0,1.0,-3.1608269214630127,1.0706223249435425,2.09020471572876,0.358417809009552,0.926031768321991,0.926031768321991,0.0,149.95570373535156,143.0,58067.04296875,0.0,2606.747314453125,1.0,279.441650390625,283.2369384765625,296.4397888183594,300.1554260253906,293.1499938964844,293.1499938964844,279.1499938964844,34086.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90225350856781,1.0,0.0,0.0,3.657990694046021,3.658014297485352,8.928499255489442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3701171875,0.0,1527.72607421875,1895.4371337890625,0.0,3424.581298828125,0.7488127946853638,1.0,0.0,3.0,1.0,0.0
18095640,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.6787208318710327,0.5344862341880798,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.905470371246338,0.4413336217403412,0.4189622104167938,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8582687377929688,0.375724196434021,0.2642808258533478,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8456985354423523,0.3588249385356903,0.3418647944927215,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7388219833374023,0.2357435673475265,1.072717547416687,284.9848937988281,284.95001220703125,298.8047180175781,293.4594116210937,297.7671813964844,297.234375,284.9834899902344,1.0,0.5886843800544739,0.4511851370334625,0.4511851370334625,1.0,1.0,-3.1608269214630127,1.0706223249435425,2.09020471572876,0.358417809009552,0.926031768321991,0.926031768321991,0.0,149.95570373535156,143.0,58067.04296875,0.0,2606.747314453125,1.0,279.441650390625,283.2369384765625,296.4397888183594,300.1554260253906,293.1499938964844,293.1499938964844,279.1499938964844,34086.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90225350856781,1.0,0.0,0.0,3.657990694046021,3.658014297485352,8.928499255489442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3701171875,0.0,1527.72607421875,1895.4371337890625,0.0,3424.581298828125,0.7488127946853638,1.0,0.0,3.0,1.0,0.0
18095700,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.6802811026573181,0.5295649766921997,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9094196557998656,0.4424517750740051,0.4201272428035736,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8610469698905945,0.3758123517036438,0.2644307315349579,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.848475456237793,0.3590971529483795,0.342205673456192,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7409958839416504,0.2357566952705383,1.0728989839553833,284.86334228515625,284.95001220703125,298.825439453125,293.4490051269531,297.773193359375,297.2342834472656,284.86346435546875,1.0,0.5874634385108948,0.4504834711551666,0.4504834711551666,1.0,1.0,-3.1571056842803955,1.067540407180786,2.0895652770996094,0.3560320138931274,0.8359763622283936,0.8359763622283936,0.0,148.24114990234375,143.0,58567.65234375,0.0,2590.217529296875,1.0,279.1983642578125,283.1036071777344,296.4797668457031,300.3382568359375,293.1499938964844,293.1499938964844,279.1499938964844,38918.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908089816570282,1.0,0.0,0.0,3.584580898284912,3.5846047401428223,8.57373493090563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0478515625,0.0,1483.0433349609375,1895.4371337890625,0.0,3478.867919921875,0.736501932144165,1.0,0.0,3.0,1.0,0.0
18095760,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6816921234130859,0.5269257426261902,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9118756651878356,0.4435449242591858,0.4210813343524933,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.862453818321228,0.3758594393730163,0.2644152045249939,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8499701619148254,0.3593322336673736,0.3423692286014557,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7420923113822937,0.2357408106327057,1.0726048946380615,284.9056701660156,284.95001220703125,298.84600830078125,293.4385681152344,297.7793273925781,297.23388671875,284.90655517578125,1.0,0.5867112874984741,0.450045645236969,0.450045645236969,1.0,1.0,-3.154901027679444,1.0655946731567385,2.089306354522705,0.354838103055954,0.8428335785865784,0.8428335785865784,0.0,147.33668518066406,146.0,58205.83984375,0.0,2581.038330078125,1.0,279.158203125,283.14141845703125,296.4539794921875,300.2443542480469,293.1499938964844,293.1499938964844,279.45001220703125,38737.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090973734855652,1.0,0.0,0.0,3.492489814758301,3.4925129413604736,8.138860607687093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.73046875,0.0,1384.4854736328125,1895.4371337890625,0.0,3488.22509765625,0.7227013111114502,1.0,0.0,3.0,1.0,0.0
18095820,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.6853571534156799,0.5235865712165833,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.91618150472641,0.4465134143829345,0.4236534237861633,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8647594451904297,0.3767310082912445,0.2648617625236511,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8524075746536255,0.3604456484317779,0.3432290256023407,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7438273429870605,0.2361534684896469,1.0737583637237549,284.9909362792969,284.95001220703125,298.8866577148437,293.4178771972656,297.7972106933594,297.2417297363281,284.99029541015625,1.0,0.5865515470504761,0.4491699337959289,0.4491699337959289,1.0,1.0,-3.156928300857544,1.0642434358596802,2.092684745788574,0.3535524606704712,0.9197893142700196,0.9197893142700196,0.0,146.4075927734375,149.0,57531.50390625,0.0,2580.02197265625,1.0,279.4412841796875,283.2409973144531,296.3923645019531,300.0663757324219,293.1499938964844,293.1499938964844,279.1499938964844,33932.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002214074134827,1.0,0.0,0.0,3.619345426559448,3.6193687915802,8.74084435054101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.4150390625,0.0,1483.9906005859375,1895.4371337890625,0.0,3405.64794921875,0.7417539954185486,1.0,0.0,3.0,1.0,0.0
18095880,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.6853571534156799,0.5235865712165833,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.91618150472641,0.4465134143829345,0.4236534237861633,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8647594451904297,0.3767310082912445,0.2648617625236511,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8524075746536255,0.3604456484317779,0.3432290256023407,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7438273429870605,0.2361534684896469,1.0737583637237549,284.9909362792969,284.95001220703125,298.8866577148437,293.4178771972656,297.7972106933594,297.2417297363281,284.99029541015625,1.0,0.5865515470504761,0.4491699337959289,0.4491699337959289,1.0,1.0,-3.156928300857544,1.0642434358596802,2.092684745788574,0.3535524606704712,0.9197893142700196,0.9197893142700196,0.0,146.4075927734375,149.0,57531.50390625,0.0,2580.02197265625,1.0,279.4412841796875,283.2409973144531,296.3923645019531,300.0663757324219,293.1499938964844,293.1499938964844,279.1499938964844,33932.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002214074134827,1.0,0.0,0.0,3.619345426559448,3.6193687915802,8.74084435054101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.4150390625,0.0,1483.9906005859375,1895.4371337890625,0.0,3405.64794921875,0.7417539954185486,1.0,0.0,3.0,1.0,0.0
18095940,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.6867110729217529,0.5244557857513428,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9175218939781188,0.4488135874271393,0.4259791672229767,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.864561140537262,0.376913458108902,0.2651185393333435,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8524880409240723,0.3609997034072876,0.3438990116119385,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7435858845710754,0.2361837029457092,1.074432373046875,284.9140014648437,284.95001220703125,298.9265441894531,293.3974609375,297.8085327148437,297.239990234375,284.91412353515625,1.0,0.5876469016075134,0.4482942521572113,0.4482942521572113,1.0,1.0,-3.162691831588745,1.0644035339355469,2.0982882976531982,0.3517451286315918,0.8444820046424866,0.8444820046424866,0.0,146.87973022460938,152.0,58004.421875,0.0,2593.88427734375,1.0,279.1586608886719,283.1420593261719,296.4159545898437,300.186279296875,293.1499938964844,293.1499938964844,279.45001220703125,38134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907811164855957,1.0,0.0,0.0,3.4812700748443604,3.481292724609375,8.086651632766007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.83544921875,0.0,1368.65625,1895.4371337890625,0.0,3476.279541015625,0.7201455235481262,1.0,0.0,3.0,1.0,0.0
18096000,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.6867110729217529,0.5244557857513428,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9175218939781188,0.4488135874271393,0.4259791672229767,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.864561140537262,0.376913458108902,0.2651185393333435,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8524880409240723,0.3609997034072876,0.3438990116119385,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7435858845710754,0.2361837029457092,1.074432373046875,284.9140014648437,284.95001220703125,298.9265441894531,293.3974609375,297.8085327148437,297.239990234375,284.91412353515625,1.0,0.5876469016075134,0.4482942521572113,0.4482942521572113,1.0,1.0,-3.162691831588745,1.0644035339355469,2.0982882976531982,0.3517451286315918,0.8444820046424866,0.8444820046424866,0.0,146.87973022460938,152.0,58004.421875,0.0,2593.88427734375,1.0,279.1586608886719,283.1420593261719,296.4159545898437,300.186279296875,293.1499938964844,293.1499938964844,279.45001220703125,38134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907811164855957,1.0,0.0,0.0,3.4812700748443604,3.481292724609375,8.086651632766007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.83544921875,0.0,1368.65625,1895.4371337890625,0.0,3476.279541015625,0.7201455235481262,1.0,0.0,3.0,1.0,0.0
18096060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.687951922416687,0.5269789695739746,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9180355668067932,0.451799601316452,0.4286524057388305,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8637176156044006,0.3777637481689453,0.2656124830245971,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8519060611724854,0.3620950579643249,0.34482541680336,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7427630424499512,0.2365574091672897,1.0758060216903689,284.99859619140625,284.95001220703125,298.96551513671875,293.3775329589844,297.8224792480469,297.2428894042969,284.9978942871094,1.0,0.5896121859550476,0.4471998810768127,0.4471998810768127,1.0,1.0,-3.172291040420532,1.0655555725097656,2.1067354679107666,0.3493688702583313,0.9260847568511964,0.9260847568511964,0.0,147.99026489257812,155.0,57545.1640625,0.0,2618.824951171875,1.0,279.4412536621094,283.2401123046875,296.3581237792969,300.0283203125,293.1499938964844,293.1499938964844,279.1499938964844,33557.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002542495727539,1.0,0.0,0.0,3.6212832927703857,3.6213066577911377,8.750206461627386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6826171875,0.0,1483.32470703125,1895.4371337890625,0.0,3405.95458984375,0.7418637871742249,1.0,0.0,3.0,1.0,0.0
18096120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.687951922416687,0.5269789695739746,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9180355668067932,0.451799601316452,0.4286524057388305,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8637176156044006,0.3777637481689453,0.2656124830245971,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8519060611724854,0.3620950579643249,0.34482541680336,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7427630424499512,0.2365574091672897,1.0758060216903689,284.99859619140625,284.95001220703125,298.96551513671875,293.3775329589844,297.8224792480469,297.2428894042969,284.9978942871094,1.0,0.5896121859550476,0.4471998810768127,0.4471998810768127,1.0,1.0,-3.172291040420532,1.0655555725097656,2.1067354679107666,0.3493688702583313,0.9260847568511964,0.9260847568511964,0.0,147.99026489257812,155.0,57545.1640625,0.0,2618.824951171875,1.0,279.4412536621094,283.2401123046875,296.3581237792969,300.0283203125,293.1499938964844,293.1499938964844,279.1499938964844,33557.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002542495727539,1.0,0.0,0.0,3.6212832927703857,3.6213066577911377,8.750206461627386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6826171875,0.0,1483.32470703125,1895.4371337890625,0.0,3405.95458984375,0.7418637871742249,1.0,0.0,3.0,1.0,0.0
18096180,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6867888569831848,0.5318273901939392,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9167501330375672,0.4540784060955047,0.4310198426246643,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8613896369934082,0.377899020910263,0.2658805549144745,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8499361276626587,0.3626028299331665,0.3455110788345337,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7407863736152649,0.2365368157625198,1.076508402824402,284.9160461425781,284.95001220703125,299.0033874511719,293.3583068847656,297.8292236328125,297.2356262207031,284.91656494140625,1.0,0.5921408534049988,0.4461055099964142,0.4461055099964142,1.0,1.0,-3.182957887649536,1.067044734954834,2.115913152694702,0.3474358916282654,0.8502913117408752,0.8502913117408752,0.0,149.90028381347656,158.0,58212.0390625,0.0,2650.364013671875,1.0,279.1582946777344,283.1350402832031,296.3835144042969,300.1642150878906,293.1499938964844,293.1499938964844,279.45001220703125,37935.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091973900794984,1.0,0.0,0.0,3.4990274906158447,3.4990503787994385,8.169359375642671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.40185546875,0.0,1385.48291015625,1895.4371337890625,0.0,3489.15380859375,0.7231341004371643,1.0,0.0,3.0,1.0,0.0
18096240,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6867888569831848,0.5318273901939392,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9167501330375672,0.4540784060955047,0.4310198426246643,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8613896369934082,0.377899020910263,0.2658805549144745,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8499361276626587,0.3626028299331665,0.3455110788345337,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7407863736152649,0.2365368157625198,1.076508402824402,284.9160461425781,284.95001220703125,299.0033874511719,293.3583068847656,297.8292236328125,297.2356262207031,284.91656494140625,1.0,0.5921408534049988,0.4461055099964142,0.4461055099964142,1.0,1.0,-3.182957887649536,1.067044734954834,2.115913152694702,0.3474358916282654,0.8502913117408752,0.8502913117408752,0.0,149.90028381347656,158.0,58212.0390625,0.0,2650.364013671875,1.0,279.1582946777344,283.1350402832031,296.3835144042969,300.1642150878906,293.1499938964844,293.1499938964844,279.45001220703125,37935.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091973900794984,1.0,0.0,0.0,3.4990274906158447,3.4990503787994385,8.169359375642671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.40185546875,0.0,1385.48291015625,1895.4371337890625,0.0,3489.15380859375,0.7231341004371643,1.0,0.0,3.0,1.0,0.0
