time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6863013505935669,0.5345221757888794,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9159656167030334,0.4555283188819885,0.4322351217269897,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8601120710372925,0.3782641589641571,0.2660284638404846,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8488327264785767,0.363093763589859,0.3458621501922607,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.739684522151947,0.2366702705621719,1.076816201210022,285.0225830078125,284.95001220703125,299.0218811035156,293.3489990234375,297.8344116210937,297.2349853515625,285.0233154296875,1.0,0.5935312509536743,0.4455583095550537,0.4455583095550537,1.0,1.0,-3.188626527786255,1.0678582191467283,2.1207683086395264,0.347098171710968,0.9277735948562622,0.9277735948562622,0.0,150.99493408203125,158.0,57617.22265625,0.0,2667.6396484375,1.0,279.3982849121094,283.2532653808594,296.322509765625,299.9574279785156,293.1499938964844,293.1499938964844,279.45001220703125,33651.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903744101524353,1.0,0.0,0.0,3.568516731262207,3.568539619445801,8.497062253809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.107421875,0.0,1427.2110595703125,1895.4371337890625,0.0,3438.45947265625,0.733908474445343,1.0,0.0,3.0,1.0,0.0
18096360,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6858088970184326,0.5368670225143433,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.915622055530548,0.4570609927177429,0.433704674243927,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8592302799224854,0.3787181079387665,0.2663642466068268,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8480814695358276,0.363661915063858,0.3464223444461822,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7388851642608643,0.2368643581867218,1.077792048454285,285.0030212402344,284.95001220703125,299.0400390625,293.3399353027344,297.8401794433594,297.23553466796875,285.0016174316406,1.0,0.5950432419776917,0.4449301958084106,0.4449301958084106,1.0,1.0,-3.195462703704834,1.0689139366149902,2.126548767089844,0.3468552231788635,0.935990035533905,0.935990035533905,0.0,152.03782653808594,161.0,57862.40234375,0.0,2687.034423828125,1.0,279.4421081542969,283.2340087890625,296.32427978515625,300.0124206542969,293.1499938964844,293.1499938964844,279.1499938964844,33301.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902480959892273,1.0,0.0,0.0,3.648913383483887,3.648936748504639,8.884242106432794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.193359375,0.0,1511.7742919921875,1895.4371337890625,0.0,3426.699462890625,0.7465423941612244,1.0,0.0,3.0,1.0,0.0
18096420,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6827253103256226,0.5433102250099182,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9133747220039368,0.4593074917793274,0.4360763132572174,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.856148898601532,0.3788054287433624,0.2666228413581848,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8453720211982727,0.3641152381896972,0.3470881283283233,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7362655401229858,0.2367679178714752,1.078319430351257,284.915283203125,284.95001220703125,299.0753479003906,293.3226623535156,297.8460998535156,297.2289123535156,284.91583251953125,1.0,0.5981677174568176,0.4436739087104797,0.4436739087104797,1.0,1.0,-3.207811117172241,1.070448875427246,2.137362241744995,0.34641033411026,0.8573762774467468,0.8573762774467468,0.0,154.661376953125,164.0,58610.0390625,0.0,2726.308349609375,1.0,279.1583251953125,283.1239318847656,296.35076904296875,300.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,37808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120661020278932,1.0,0.0,0.0,3.532871723175049,3.532895088195801,8.328159992743167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.548828125,0.0,1419.8199462890625,1895.4371337890625,0.0,3515.76806640625,0.7291584610939026,1.0,0.0,3.0,1.0,0.0
18096480,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6827253103256226,0.5433102250099182,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9133747220039368,0.4593074917793274,0.4360763132572174,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.856148898601532,0.3788054287433624,0.2666228413581848,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8453720211982727,0.3641152381896972,0.3470881283283233,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7362655401229858,0.2367679178714752,1.078319430351257,284.915283203125,284.95001220703125,299.0753479003906,293.3226623535156,297.8460998535156,297.2289123535156,284.91583251953125,1.0,0.5981677174568176,0.4436739087104797,0.4436739087104797,1.0,1.0,-3.207811117172241,1.070448875427246,2.137362241744995,0.34641033411026,0.8573762774467468,0.8573762774467468,0.0,154.661376953125,164.0,58610.0390625,0.0,2726.308349609375,1.0,279.1583251953125,283.1239318847656,296.35076904296875,300.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,37808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120661020278932,1.0,0.0,0.0,3.532871723175049,3.532895088195801,8.328159992743167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.548828125,0.0,1419.8199462890625,1895.4371337890625,0.0,3515.76806640625,0.7291584610939026,1.0,0.0,3.0,1.0,0.0
18096540,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6801672577857971,0.5495160818099976,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9115848541259766,0.4622735977172851,0.4387595057487488,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8534783124923706,0.3795918822288513,0.267094075679779,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8430067896842957,0.3651290535926819,0.3479716777801513,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7338820099830627,0.2369966059923172,1.079257607460022,285.0053100585937,284.95001220703125,299.1091003417969,293.30670166015625,297.8569030761719,297.2304077148437,285.00445556640625,1.0,0.6014338731765747,0.4424176514148712,0.4424176514148712,1.0,1.0,-3.221253633499145,1.0723742246627808,2.1488795280456543,0.3459636867046356,0.9457111954689026,0.9457111954689026,0.0,157.272705078125,167.0,58240.1953125,0.0,2768.0400390625,1.0,279.4416809082031,283.22637939453125,296.2929077148437,300.0038146972656,293.1499938964844,293.1499938964844,279.1499938964844,33356.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905619978904724,1.0,0.0,0.0,3.6791298389434814,3.679153680801392,9.03199179447256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.46484375,0.0,1545.881103515625,1895.4371337890625,0.0,3455.911865234375,0.7523235082626343,1.0,0.0,3.0,1.0,0.0
18096600,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6801672577857971,0.5495160818099976,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9115848541259766,0.4622735977172851,0.4387595057487488,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8534783124923706,0.3795918822288513,0.267094075679779,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8430067896842957,0.3651290535926819,0.3479716777801513,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7338820099830627,0.2369966059923172,1.079257607460022,285.0053100585937,284.95001220703125,299.1091003417969,293.30670166015625,297.8569030761719,297.2304077148437,285.00445556640625,1.0,0.6014338731765747,0.4424176514148712,0.4424176514148712,1.0,1.0,-3.221253633499145,1.0723742246627808,2.1488795280456543,0.3459636867046356,0.9457111954689026,0.9457111954689026,0.0,157.272705078125,167.0,58240.1953125,0.0,2768.0400390625,1.0,279.4416809082031,283.22637939453125,296.2929077148437,300.0038146972656,293.1499938964844,293.1499938964844,279.1499938964844,33356.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905619978904724,1.0,0.0,0.0,3.6791298389434814,3.679153680801392,9.03199179447256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.46484375,0.0,1545.881103515625,1895.4371337890625,0.0,3455.911865234375,0.7523235082626343,1.0,0.0,3.0,1.0,0.0
18096660,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6756561994552612,0.5568265914916992,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9089345335960388,0.4644829928874969,0.4411140382289886,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8500859141349792,0.3796372413635254,0.2673352360725403,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8399732112884521,0.3655265867710113,0.3486010730266571,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7309132218360901,0.2367770671844482,1.0793319940567017,284.9134216308594,284.95001220703125,299.1412048339844,293.2922058105469,297.8634338378906,297.2265319824219,284.9140625,1.0,0.6047682762145996,0.4411112070083618,0.4411112070083618,1.0,1.0,-3.234015226364136,1.073918104171753,2.160097122192383,0.3448715209960937,0.8641097545623779,0.8641097545623779,0.0,160.22235107421875,155.0,59010.09375,0.0,2810.549072265625,1.0,279.1580810546875,283.1112365722656,296.3204040527344,300.1490783691406,293.1499938964844,293.1499938964844,279.45001220703125,37824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151852130889891,1.0,0.0,0.0,3.568053960800171,3.568077564239502,8.494857866025995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6123046875,0.0,1457.2425537109375,1895.4371337890625,0.0,3544.659912109375,0.7355329990386963,1.0,0.0,3.0,1.0,0.0
18096720,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6756561994552612,0.5568265914916992,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9089345335960388,0.4644829928874969,0.4411140382289886,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8500859141349792,0.3796372413635254,0.2673352360725403,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8399732112884521,0.3655265867710113,0.3486010730266571,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7309132218360901,0.2367770671844482,1.0793319940567017,284.9134216308594,284.95001220703125,299.1412048339844,293.2922058105469,297.8634338378906,297.2265319824219,284.9140625,1.0,0.6047682762145996,0.4411112070083618,0.4411112070083618,1.0,1.0,-3.234015226364136,1.073918104171753,2.160097122192383,0.3448715209960937,0.8641097545623779,0.8641097545623779,0.0,160.22235107421875,155.0,59010.09375,0.0,2810.549072265625,1.0,279.1580810546875,283.1112365722656,296.3204040527344,300.1490783691406,293.1499938964844,293.1499938964844,279.45001220703125,37824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151852130889891,1.0,0.0,0.0,3.568053960800171,3.568077564239502,8.494857866025995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6123046875,0.0,1457.2425537109375,1895.4371337890625,0.0,3544.659912109375,0.7355329990386963,1.0,0.0,3.0,1.0,0.0
18096780,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6733130216598511,0.5514893531799316,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9141174554824828,0.4673798978328705,0.443593680858612,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8530627489089966,0.3803477585315704,0.267651230096817,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8430365324020386,0.3664483428001404,0.3492600321769714,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7329918146133423,0.2368499636650085,1.0788806676864624,284.9973449707031,284.95001220703125,299.1715087890625,293.2794189453125,297.8734130859375,297.2294311523437,284.99591064453125,1.0,0.602918803691864,0.4398047626018524,0.4398047626018524,1.0,1.0,-3.231231689453125,1.069612979888916,2.16161847114563,0.3411586880683899,0.9458959698677064,0.9458959698677064,0.0,158.34783935546875,143.0,58364.76953125,0.0,2794.467529296875,1.0,279.4419250488281,283.211669921875,296.2630920410156,299.9873962402344,293.1499938964844,293.1499938964844,279.1499938964844,33663.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908296525478363,1.0,0.0,0.0,3.702059507369995,3.702083587646485,9.144923751591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.1376953125,0.0,1574.1290283203125,1895.4371337890625,0.0,3480.7880859375,0.7566554546356201,1.0,0.0,3.0,1.0,0.0
18096840,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6733130216598511,0.5514893531799316,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9141174554824828,0.4673798978328705,0.443593680858612,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8530627489089966,0.3803477585315704,0.267651230096817,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8430365324020386,0.3664483428001404,0.3492600321769714,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7329918146133423,0.2368499636650085,1.0788806676864624,284.9973449707031,284.95001220703125,299.1715087890625,293.2794189453125,297.8734130859375,297.2294311523437,284.99591064453125,1.0,0.602918803691864,0.4398047626018524,0.4398047626018524,1.0,1.0,-3.231231689453125,1.069612979888916,2.16161847114563,0.3411586880683899,0.9458959698677064,0.9458959698677064,0.0,158.34783935546875,143.0,58364.76953125,0.0,2794.467529296875,1.0,279.4419250488281,283.211669921875,296.2630920410156,299.9873962402344,293.1499938964844,293.1499938964844,279.1499938964844,33663.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908296525478363,1.0,0.0,0.0,3.702059507369995,3.702083587646485,9.144923751591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.1376953125,0.0,1574.1290283203125,1895.4371337890625,0.0,3480.7880859375,0.7566554546356201,1.0,0.0,3.0,1.0,0.0
18096900,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.6727705597877502,0.5452767014503479,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9190101027488708,0.4684842526912689,0.4447595477104187,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.856330931186676,0.3803750872611999,0.2677620351314544,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8462885022163391,0.3666402101516723,0.349529504776001,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7354797124862671,0.2367384582757949,1.0784947872161863,284.8665771484375,284.95001220703125,299.1859130859375,293.27374267578125,297.87615966796875,297.2281188964844,284.8652648925781,1.0,0.6007319688796997,0.4391515254974365,0.4391515254974365,1.0,1.0,-3.2251644134521484,1.065714716911316,2.159449815750122,0.3384798765182495,0.85272216796875,0.85272216796875,0.0,156.06259155273438,143.0,59014.87890625,0.0,2769.41748046875,1.0,279.1971740722656,283.067626953125,296.3093566894531,300.1875915527344,293.1499938964844,293.1499938964844,279.1499938964844,38213.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146996140480042,1.0,0.0,0.0,3.6469883918762207,3.647012710571289,8.874870900399401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.9443359375,0.0,1546.36962890625,1895.4371337890625,0.0,3540.165283203125,0.7473888397216797,1.0,0.0,3.0,1.0,0.0
18096960,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6728894114494324,0.5378572940826416,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9245920777320862,0.4695146977901459,0.4456112682819366,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8600618243217468,0.3803142309188843,0.2676407992839813,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8500187397003174,0.3667526245117187,0.3495339453220367,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7383562922477722,0.2365781664848327,1.0772972106933594,284.89892578125,284.95001220703125,299.1998291015625,293.2685546875,297.8780822753906,297.2257080078125,284.8998107910156,1.0,0.5978190302848816,0.4386193752288818,0.4386193752288818,1.0,1.0,-3.2156922817230225,1.0608277320861816,2.154864549636841,0.3355450332164764,0.8517138957977295,0.8517138957977295,0.0,153.2703094482422,146.0,58557.02734375,0.0,2734.7392578125,1.0,279.15777587890625,283.0999450683594,296.2880859375,300.0990600585937,293.1499938964844,293.1499938964844,279.45001220703125,38789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161171913146972,1.0,0.0,0.0,3.549607992172241,3.5496315956115723,8.407252494180284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.17626953125,0.0,1444.617431640625,1895.4371337890625,0.0,3553.283447265625,0.7328293323516846,1.0,0.0,3.0,1.0,0.0
18097020,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6756856441497803,0.5296591520309448,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9321594834327698,0.4725053906440735,0.4481000602245331,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8647705316543579,0.3810800909996032,0.2679440081119537,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8547586798667908,0.3677226305007934,0.350166767835617,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7419085502624512,0.2368541955947876,1.077317476272583,284.98883056640625,284.95001220703125,299.2260437011719,293.25982666015625,297.886962890625,297.22869873046875,284.98809814453125,1.0,0.5957696437835693,0.4375550448894501,0.4375550448894501,1.0,1.0,-3.2099528312683105,1.0560615062713623,2.153891324996948,0.3314446210861206,0.9291408658027648,0.9291408658027648,0.0,150.39920043945312,149.0,57745.578125,0.0,2707.394287109375,1.0,279.4416809082031,283.2085876464844,296.2319641113281,299.91668701171875,293.1499938964844,293.1499938964844,279.1499938964844,34099.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906699538230896,1.0,0.0,0.0,3.664454460144043,3.664478302001953,8.960081459008506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.046875,0.0,1535.0355224609375,1895.4371337890625,0.0,3465.948974609375,0.7501093745231628,1.0,0.0,3.0,1.0,0.0
18097080,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6756856441497803,0.5296591520309448,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9321594834327698,0.4725053906440735,0.4481000602245331,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8647705316543579,0.3810800909996032,0.2679440081119537,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8547586798667908,0.3677226305007934,0.350166767835617,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7419085502624512,0.2368541955947876,1.077317476272583,284.98883056640625,284.95001220703125,299.2260437011719,293.25982666015625,297.886962890625,297.22869873046875,284.98809814453125,1.0,0.5957696437835693,0.4375550448894501,0.4375550448894501,1.0,1.0,-3.2099528312683105,1.0560615062713623,2.153891324996948,0.3314446210861206,0.9291408658027648,0.9291408658027648,0.0,150.39920043945312,149.0,57745.578125,0.0,2707.394287109375,1.0,279.4416809082031,283.2085876464844,296.2319641113281,299.91668701171875,293.1499938964844,293.1499938964844,279.1499938964844,34099.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906699538230896,1.0,0.0,0.0,3.664454460144043,3.664478302001953,8.960081459008506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.046875,0.0,1535.0355224609375,1895.4371337890625,0.0,3465.948974609375,0.7501093745231628,1.0,0.0,3.0,1.0,0.0
18097140,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6766719818115234,0.5271207690238953,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9357702732086182,0.4748454391956329,0.4504225552082062,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.866345226764679,0.3811907470226288,0.2681202590465545,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8565173149108887,0.3681670129299164,0.3506905436515808,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7430809140205383,0.2368437349796295,1.0775619745254517,284.9093017578125,284.95001220703125,299.25,293.2534484863281,297.8918762207031,297.2266845703125,284.9096984863281,1.0,0.5955423712730408,0.4364907145500183,0.4364907145500183,1.0,1.0,-3.2108256816864014,1.053726077079773,2.157099485397339,0.3288023173809051,0.8492931723594666,0.8492931723594666,0.0,149.63377380371094,152.0,58160.5625,0.0,2704.98583984375,1.0,279.1583251953125,283.10943603515625,296.2676086425781,300.0436096191406,293.1499938964844,293.1499938964844,279.45001220703125,38370.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133979082107544,1.0,0.0,0.0,3.518519163131714,3.5185422897338867,8.26062887426815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.80419921875,0.0,1408.846923828125,1895.4371337890625,0.0,3528.110107421875,0.7270140647888184,1.0,0.0,3.0,1.0,0.0
18097200,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6766719818115234,0.5271207690238953,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9357702732086182,0.4748454391956329,0.4504225552082062,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.866345226764679,0.3811907470226288,0.2681202590465545,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8565173149108887,0.3681670129299164,0.3506905436515808,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7430809140205383,0.2368437349796295,1.0775619745254517,284.9093017578125,284.95001220703125,299.25,293.2534484863281,297.8918762207031,297.2266845703125,284.9096984863281,1.0,0.5955423712730408,0.4364907145500183,0.4364907145500183,1.0,1.0,-3.2108256816864014,1.053726077079773,2.157099485397339,0.3288023173809051,0.8492931723594666,0.8492931723594666,0.0,149.63377380371094,152.0,58160.5625,0.0,2704.98583984375,1.0,279.1583251953125,283.10943603515625,296.2676086425781,300.0436096191406,293.1499938964844,293.1499938964844,279.45001220703125,38370.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133979082107544,1.0,0.0,0.0,3.518519163131714,3.5185422897338867,8.26062887426815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.80419921875,0.0,1408.846923828125,1895.4371337890625,0.0,3528.110107421875,0.7270140647888184,1.0,0.0,3.0,1.0,0.0
18097260,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6777411699295044,0.5271214246749878,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9379578232765198,0.4779539704322815,0.4531591832637787,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.866820216178894,0.3820102214813232,0.26856130361557,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8571737408638,0.3691973090171814,0.3515129685401916,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7433270812034607,0.2372053116559982,1.0786991119384766,284.9985046386719,284.95001220703125,299.2726745605469,293.248291015625,297.90106201171875,297.2310485839844,284.997802734375,1.0,0.5965887904167175,0.4356414973735809,0.4356414973735809,1.0,1.0,-3.216996431350708,1.053865671157837,2.163130760192871,0.3276579082012176,0.932722508907318,0.932722508907318,0.0,149.89852905273438,155.0,57629.7734375,0.0,2718.958984375,1.0,279.4415283203125,283.21405029296875,296.2237243652344,299.89422607421875,293.1499938964844,293.1499938964844,279.1499938964844,33676.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047508239746094,1.0,0.0,0.0,3.6518747806549072,3.6518983840942383,8.898668966139667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3720703125,0.0,1517.8607177734375,1895.4371337890625,0.0,3447.827392578125,0.7475543022155762,1.0,0.0,3.0,1.0,0.0
18097320,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6777411699295044,0.5271214246749878,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9379578232765198,0.4779539704322815,0.4531591832637787,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.866820216178894,0.3820102214813232,0.26856130361557,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8571737408638,0.3691973090171814,0.3515129685401916,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7433270812034607,0.2372053116559982,1.0786991119384766,284.9985046386719,284.95001220703125,299.2726745605469,293.248291015625,297.90106201171875,297.2310485839844,284.997802734375,1.0,0.5965887904167175,0.4356414973735809,0.4356414973735809,1.0,1.0,-3.216996431350708,1.053865671157837,2.163130760192871,0.3276579082012176,0.932722508907318,0.932722508907318,0.0,149.89852905273438,155.0,57629.7734375,0.0,2718.958984375,1.0,279.4415283203125,283.21405029296875,296.2237243652344,299.89422607421875,293.1499938964844,293.1499938964844,279.1499938964844,33676.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047508239746094,1.0,0.0,0.0,3.6518747806549072,3.6518983840942383,8.898668966139667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3720703125,0.0,1517.8607177734375,1895.4371337890625,0.0,3447.827392578125,0.7475543022155762,1.0,0.0,3.0,1.0,0.0
18097380,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.6763816475868225,0.5302147269248962,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9377771019935608,0.4803101420402527,0.4555901885032654,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8653727769851685,0.3820981085300445,0.2687866985797882,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8560092449188232,0.3696250021457672,0.3521089553833008,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7420712113380432,0.2371515184640884,1.0792019367218018,284.9142761230469,284.95001220703125,299.2951965332031,293.2431335449219,297.9051513671875,297.2279052734375,284.9150390625,1.0,0.5984758138656616,0.4347922503948211,0.4347922503948211,1.0,1.0,-3.2252323627471924,1.0547573566436768,2.170475006103516,0.3270985782146454,0.854740560054779,0.854740560054779,0.0,151.2368621826172,158.0,58273.6953125,0.0,2743.09130859375,1.0,279.157958984375,283.1083679199219,296.2648010253906,300.0443725585937,293.1499938964844,293.1499938964844,279.45001220703125,38056.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912996470928192,1.0,0.0,0.0,3.525848627090454,3.525871753692627,8.295080533571308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.369140625,0.0,1414.2408447265625,1895.4371337890625,0.0,3524.390869140625,0.7281429767608643,1.0,0.0,3.0,1.0,0.0
18097440,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.6763816475868225,0.5302147269248962,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9377771019935608,0.4803101420402527,0.4555901885032654,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8653727769851685,0.3820981085300445,0.2687866985797882,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8560092449188232,0.3696250021457672,0.3521089553833008,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7420712113380432,0.2371515184640884,1.0792019367218018,284.9142761230469,284.95001220703125,299.2951965332031,293.2431335449219,297.9051513671875,297.2279052734375,284.9150390625,1.0,0.5984758138656616,0.4347922503948211,0.4347922503948211,1.0,1.0,-3.2252323627471924,1.0547573566436768,2.170475006103516,0.3270985782146454,0.854740560054779,0.854740560054779,0.0,151.2368621826172,158.0,58273.6953125,0.0,2743.09130859375,1.0,279.157958984375,283.1083679199219,296.2648010253906,300.0443725585937,293.1499938964844,293.1499938964844,279.45001220703125,38056.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912996470928192,1.0,0.0,0.0,3.525848627090454,3.525871753692627,8.295080533571308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.369140625,0.0,1414.2408447265625,1895.4371337890625,0.0,3524.390869140625,0.7281429767608643,1.0,0.0,3.0,1.0,0.0
18097500,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6757620573043823,0.5323275923728943,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9373298287391664,0.4818169474601745,0.4568392336368561,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8643621206283569,0.3824419379234314,0.2689115405082702,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8551411628723145,0.370079755783081,0.3524145185947418,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7411801815032959,0.2372558712959289,1.0793538093566897,285.0218505859375,284.95001220703125,299.3063659667969,293.24053955078125,297.90899658203125,297.2289733886719,285.0227355957031,1.0,0.5996206998825073,0.4343676567077636,0.4343676567077636,1.0,1.0,-3.2299721240997314,1.055428981781006,2.1745431423187256,0.3269021213054657,0.9325454831123352,0.9325454831123352,0.0,152.11334228515625,158.0,57646.01953125,0.0,2757.618408203125,1.0,279.39892578125,283.2283935546875,296.2102966308594,299.8427734375,293.1499938964844,293.1499938964844,279.45001220703125,33769.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907157063484192,1.0,0.0,0.0,3.593623876571656,3.593647003173828,8.617048479209188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.474609375,0.0,1454.9146728515625,1895.4371337890625,0.0,3470.201416015625,0.7385373115539551,1.0,0.0,3.0,1.0,0.0
18097560,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6751030087471008,0.5341959595680237,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9372645616531372,0.4834119379520416,0.4583597481250763,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8636961579322815,0.3828797340393066,0.2692298889160156,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8545781373977661,0.3706163167953491,0.3529370725154876,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7405442595481873,0.2374216169118881,1.080172061920166,285.00390625,284.95001220703125,299.3175048828125,293.2379455566406,297.9132385253906,297.2309875488281,285.0025329589844,1.0,0.6009281873703003,0.4337950050830841,0.4337950050830841,1.0,1.0,-3.2360408306121826,1.0562366247177124,2.1798040866851807,0.3265503346920013,0.9419253468513488,0.9419253468513488,0.0,152.97190856933594,161.0,57881.91796875,0.0,2774.818359375,1.0,279.4423522949219,283.21112060546875,296.2186889648437,299.9034729003906,293.1499938964844,293.1499938964844,279.1499938964844,33363.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055414199829102,1.0,0.0,0.0,3.67255163192749,3.6725754737854,8.999722922453657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.142578125,0.0,1538.5552978515625,1895.4371337890625,0.0,3455.18115234375,0.750921905040741,1.0,0.0,3.0,1.0,0.0
18097620,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6715703010559082,0.5400424599647522,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9352478981018066,0.485723078250885,0.4607980847358703,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8608224391937256,0.3829109072685241,0.2694495618343353,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8520205020904541,0.3709821403026581,0.3535201847553253,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7380749583244324,0.2372462302446365,1.0803486108779907,284.9139404296875,284.95001220703125,299.3396301269531,293.2327575683594,297.91656494140625,297.2275695800781,284.9145202636719,1.0,0.6037356853485107,0.4326497316360473,0.4326497316360473,1.0,1.0,-3.247183084487915,1.057422399520874,2.189760684967041,0.3255145251750946,0.8613963723182678,0.8613963723182678,0.0,155.32208251953125,164.0,58630.75,0.0,2810.838134765625,1.0,279.158203125,283.0992431640625,296.258544921875,300.0599365234375,293.1499938964844,293.1499938964844,279.45001220703125,37860.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146994948387146,1.0,0.0,0.0,3.556013822555542,3.556037187576294,8.437623932877614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.43798828125,0.0,1444.65771484375,1895.4371337890625,0.0,3540.16455078125,0.7333927154541016,1.0,0.0,3.0,1.0,0.0
18097680,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6715703010559082,0.5400424599647522,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9352478981018066,0.485723078250885,0.4607980847358703,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8608224391937256,0.3829109072685241,0.2694495618343353,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8520205020904541,0.3709821403026581,0.3535201847553253,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7380749583244324,0.2372462302446365,1.0803486108779907,284.9139404296875,284.95001220703125,299.3396301269531,293.2327575683594,297.91656494140625,297.2275695800781,284.9145202636719,1.0,0.6037356853485107,0.4326497316360473,0.4326497316360473,1.0,1.0,-3.247183084487915,1.057422399520874,2.189760684967041,0.3255145251750946,0.8613963723182678,0.8613963723182678,0.0,155.32208251953125,164.0,58630.75,0.0,2810.838134765625,1.0,279.158203125,283.0992431640625,296.258544921875,300.0599365234375,293.1499938964844,293.1499938964844,279.45001220703125,37860.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146994948387146,1.0,0.0,0.0,3.556013822555542,3.556037187576294,8.437623932877614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.43798828125,0.0,1444.65771484375,1895.4371337890625,0.0,3540.16455078125,0.7333927154541016,1.0,0.0,3.0,1.0,0.0
18097740,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6684315204620361,0.5459551811218262,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9334737062454224,0.4887981116771698,0.4635655581951141,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.858197033405304,0.3836543262004852,0.2698830962181091,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8496549725532532,0.3719236254692077,0.3543252050876617,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7356974482536316,0.2373881489038467,1.0808703899383545,285.0065002441406,284.95001220703125,299.361572265625,293.2275390625,297.9244689941406,297.23095703125,285.0056457519531,1.0,0.606774091720581,0.4315044283866882,0.4315044283866882,1.0,1.0,-3.259732723236084,1.0591410398483276,2.200591564178467,0.3241177201271057,0.9514103531837464,0.9514103531837464,0.0,157.74386596679688,152.0,58234.98828125,0.0,2850.432373046875,1.0,279.4418640136719,283.20526123046875,296.21142578125,299.918212890625,293.1499938964844,293.1499938964844,279.1499938964844,33390.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077727794647216,1.0,0.0,0.0,3.6996006965637207,3.69962477684021,9.13278029202047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.625,0.0,1569.26318359375,1895.4371337890625,0.0,3475.9228515625,0.7561072111129761,1.0,0.0,3.0,1.0,0.0
18097800,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6684315204620361,0.5459551811218262,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9334737062454224,0.4887981116771698,0.4635655581951141,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.858197033405304,0.3836543262004852,0.2698830962181091,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8496549725532532,0.3719236254692077,0.3543252050876617,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7356974482536316,0.2373881489038467,1.0808703899383545,285.0065002441406,284.95001220703125,299.361572265625,293.2275390625,297.9244689941406,297.23095703125,285.0056457519531,1.0,0.606774091720581,0.4315044283866882,0.4315044283866882,1.0,1.0,-3.259732723236084,1.0591410398483276,2.200591564178467,0.3241177201271057,0.9514103531837464,0.9514103531837464,0.0,157.74386596679688,152.0,58234.98828125,0.0,2850.432373046875,1.0,279.4418640136719,283.20526123046875,296.21142578125,299.918212890625,293.1499938964844,293.1499938964844,279.1499938964844,33390.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077727794647216,1.0,0.0,0.0,3.6996006965637207,3.69962477684021,9.13278029202047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.625,0.0,1569.26318359375,1895.4371337890625,0.0,3475.9228515625,0.7561072111129761,1.0,0.0,3.0,1.0,0.0
18097860,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6647325754165649,0.5408135056495667,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9386315941810608,0.4910115003585815,0.4657997190952301,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8609464168548584,0.3835923671722412,0.2699519693851471,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8525400161743164,0.3721842467784881,0.3546918630599975,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7376102805137634,0.2370476126670837,1.0796995162963867,284.90411376953125,284.95001220703125,299.3833312988281,293.22235107421875,297.9270935058594,297.22760009765625,284.9049987792969,1.0,0.6047101616859436,0.4302915930747986,0.4302915930747986,1.0,1.0,-3.25538182258606,1.0544400215148926,2.200941801071167,0.3199881315231323,0.8604543805122375,0.8604543805122375,0.0,155.87823486328125,140.0,58750.23828125,0.0,2830.97705078125,1.0,279.15771484375,283.0850830078125,296.2480773925781,300.0645751953125,293.1499938964844,293.1499938964844,279.45001220703125,38337.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168828129768372,1.0,0.0,0.0,3.574812889099121,3.5748367309570312,8.527072736796981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.17578125,0.0,1468.2464599609375,1895.4371337890625,0.0,3560.36376953125,0.7369924783706665,1.0,0.0,3.0,1.0,0.0
18097920,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6647325754165649,0.5408135056495667,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9386315941810608,0.4910115003585815,0.4657997190952301,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8609464168548584,0.3835923671722412,0.2699519693851471,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8525400161743164,0.3721842467784881,0.3546918630599975,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7376102805137634,0.2370476126670837,1.0796995162963867,284.90411376953125,284.95001220703125,299.3833312988281,293.22235107421875,297.9270935058594,297.22760009765625,284.9049987792969,1.0,0.6047101616859436,0.4302915930747986,0.4302915930747986,1.0,1.0,-3.25538182258606,1.0544400215148926,2.200941801071167,0.3199881315231323,0.8604543805122375,0.8604543805122375,0.0,155.87823486328125,140.0,58750.23828125,0.0,2830.97705078125,1.0,279.15771484375,283.0850830078125,296.2480773925781,300.0645751953125,293.1499938964844,293.1499938964844,279.45001220703125,38337.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168828129768372,1.0,0.0,0.0,3.574812889099121,3.5748367309570312,8.527072736796981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.17578125,0.0,1468.2464599609375,1895.4371337890625,0.0,3560.36376953125,0.7369924783706665,1.0,0.0,3.0,1.0,0.0
18097980,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6654216051101685,0.5260210633277893,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9503377676010132,0.493996649980545,0.4682155549526214,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8691129088401794,0.3842422068119049,0.27012500166893,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8606573343276978,0.3730217516422272,0.3551344871520996,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.743781328201294,0.2371280938386917,1.0785387754440308,284.9879150390625,284.95001220703125,299.4049072265625,293.2171630859375,297.9335632324219,297.23052978515625,284.9865417480469,1.0,0.5994626879692078,0.4290787577629089,0.4290787577629089,1.0,1.0,-3.2398500442504883,1.0456421375274658,2.1942079067230225,0.3138740956783294,0.9359577894210817,0.9359577894210817,0.0,150.4933319091797,158.0,57871.3046875,0.0,2769.005615234375,1.0,279.44189453125,283.1900939941406,296.194091796875,299.8888854980469,293.1499938964844,293.1499938964844,279.1499938964844,34065.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085432291030884,1.0,0.0,0.0,3.691461563110352,3.691485643386841,9.092639743357722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9033203125,0.0,1565.1470947265625,1895.4371337890625,0.0,3483.079345703125,0.754967451095581,1.0,0.0,3.0,1.0,0.0
18098040,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6654216051101685,0.5260210633277893,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9503377676010132,0.493996649980545,0.4682155549526214,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8691129088401794,0.3842422068119049,0.27012500166893,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8606573343276978,0.3730217516422272,0.3551344871520996,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.743781328201294,0.2371280938386917,1.0785387754440308,284.9879150390625,284.95001220703125,299.4049072265625,293.2171630859375,297.9335632324219,297.23052978515625,284.9865417480469,1.0,0.5994626879692078,0.4290787577629089,0.4290787577629089,1.0,1.0,-3.2398500442504883,1.0456421375274658,2.1942079067230225,0.3138740956783294,0.9359577894210817,0.9359577894210817,0.0,150.4933319091797,158.0,57871.3046875,0.0,2769.005615234375,1.0,279.44189453125,283.1900939941406,296.194091796875,299.8888854980469,293.1499938964844,293.1499938964844,279.1499938964844,34065.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085432291030884,1.0,0.0,0.0,3.691461563110352,3.691485643386841,9.092639743357722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9033203125,0.0,1565.1470947265625,1895.4371337890625,0.0,3483.079345703125,0.754967451095581,1.0,0.0,3.0,1.0,0.0
18098100,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.6659037470817566,0.5257073044776917,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.951516568660736,0.4951919615268707,0.4695196151733398,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8694638609886169,0.3842957019805908,0.2702891826629638,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8610915541648865,0.3732273876667022,0.3554655611515045,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7439641356468201,0.2371001094579696,1.0787371397018433,284.86798095703125,284.95001220703125,299.4156188964844,293.2145690917969,297.9349975585937,297.22900390625,284.8681640625,1.0,0.6002850532531738,0.4284723401069641,0.4284723401069641,1.0,1.0,-3.24183988571167,1.0448570251464844,2.196982860565185,0.3119173645973205,0.8480390310287476,0.8480390310287476,0.0,150.43975830078125,158.0,58549.11328125,0.0,2772.841552734375,1.0,279.1975402832031,283.0569763183594,296.2437438964844,300.0872497558594,293.1499938964844,293.1499938964844,279.1499938964844,38575.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143025875091552,1.0,0.0,0.0,3.626653432846069,3.6266777515411377,8.776178219704889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.474609375,0.0,1526.499267578125,1895.4371337890625,0.0,3536.48974609375,0.7440643310546875,1.0,0.0,3.0,1.0,0.0
