time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.665260910987854,0.530817449092865,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9489622712135316,0.4963633418083191,0.470634788274765,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8666848540306091,0.3843044340610504,0.2703179121017456,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8585073947906494,0.3733950853347778,0.3556598722934723,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7417016625404358,0.2370412498712539,1.0787129402160645,284.9107971191406,284.95001220703125,299.4263000488281,293.21197509765625,297.9367980957031,297.2272644042969,284.91229248046875,1.0,0.6025660037994385,0.4280885457992553,0.4280885457992553,1.0,1.0,-3.249553203582764,1.0466831922531128,2.2028698921203613,0.3116758167743683,0.8566645383834839,0.8566645383834839,0.0,152.34963989257812,176.0,58396.18359375,0.0,2799.3583984375,1.0,279.15789794921875,283.0933837890625,296.22857666015625,300.01568603515625,293.1499938964844,293.1499938964844,279.45001220703125,38357.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915570855140686,1.0,0.0,0.0,3.545722961425781,3.545746326446533,8.388859100705304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.49658203125,0.0,1437.3565673828125,1895.4371337890625,0.0,3548.228515625,0.7320127487182617,1.0,0.0,3.0,1.0,0.0
18098220,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.661777913570404,0.5489541292190552,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9393103122711182,0.4996159076690674,0.4737029373645782,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8577507734298706,0.3851613104343414,0.2709356248378753,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.849982500076294,0.3744356632232666,0.3566982448101043,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7344156503677368,0.2373462170362472,1.0806949138641355,285.0155334472656,284.95001220703125,299.447509765625,293.2068176269531,297.9465637207031,297.2322998046875,285.01531982421875,1.0,0.6107847690582275,0.4273209869861603,0.4273209869861603,1.0,1.0,-3.279407024383545,1.0555803775787354,2.2238266468048096,0.3146103918552398,0.9566124081611632,0.9566124081611632,0.0,159.47262573242188,179.0,58255.0,0.0,2901.560546875,1.0,279.4418029785156,283.2060546875,296.1874389648437,299.8874816894531,293.1499938964844,293.1499938964844,279.1499938964844,33194.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078699946403505,1.0,0.0,0.0,3.699512243270874,3.699536085128784,9.132343166129432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.083984375,0.0,1567.6788330078125,1895.4371337890625,0.0,3476.825927734375,0.756062924861908,1.0,0.0,3.0,1.0,0.0
18098280,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.661777913570404,0.5489541292190552,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9393103122711182,0.4996159076690674,0.4737029373645782,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8577507734298706,0.3851613104343414,0.2709356248378753,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.849982500076294,0.3744356632232666,0.3566982448101043,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7344156503677368,0.2373462170362472,1.0806949138641355,285.0155334472656,284.95001220703125,299.447509765625,293.2068176269531,297.9465637207031,297.2322998046875,285.01531982421875,1.0,0.6107847690582275,0.4273209869861603,0.4273209869861603,1.0,1.0,-3.279407024383545,1.0555803775787354,2.2238266468048096,0.3146103918552398,0.9566124081611632,0.9566124081611632,0.0,159.47262573242188,179.0,58255.0,0.0,2901.560546875,1.0,279.4418029785156,283.2060546875,296.1874389648437,299.8874816894531,293.1499938964844,293.1499938964844,279.1499938964844,33194.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078699946403505,1.0,0.0,0.0,3.699512243270874,3.699536085128784,9.132343166129432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.083984375,0.0,1567.6788330078125,1895.4371337890625,0.0,3476.825927734375,0.756062924861908,1.0,0.0,3.0,1.0,0.0
18098340,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.6535043120384216,0.5647592544555664,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9310546517372132,0.5019505023956299,0.4763404428958893,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8502106666564941,0.385174423456192,0.271267294883728,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8428481817245483,0.3747638165950775,0.3574119210243225,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7281014323234558,0.2370189130306244,1.0811020135879517,284.91729736328125,284.95001220703125,299.468505859375,293.20166015625,297.9496154785156,297.2279052734375,284.9185791015625,1.0,0.6171719431877136,0.4265533983707428,0.4265533983707428,1.0,1.0,-3.303354501724243,1.062217116355896,2.2411372661590576,0.3174036145210266,0.8767066597938538,0.8767066597938538,0.0,165.8095703125,182.0,59303.6875,0.0,2988.284423828125,1.0,279.1572570800781,283.08056640625,296.2336730957031,300.0732116699219,293.1499938964844,293.1499938964844,279.45001220703125,37561.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182429313659668,1.0,0.0,0.0,3.6122992038726807,3.612323045730591,8.706843459549418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.416015625,0.0,1503.187255859375,1895.4371337890625,0.0,3572.93408203125,0.7433236241340637,1.0,0.0,3.0,1.0,0.0
18098400,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.6535043120384216,0.5647592544555664,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9310546517372132,0.5019505023956299,0.4763404428958893,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8502106666564941,0.385174423456192,0.271267294883728,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8428481817245483,0.3747638165950775,0.3574119210243225,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7281014323234558,0.2370189130306244,1.0811020135879517,284.91729736328125,284.95001220703125,299.468505859375,293.20166015625,297.9496154785156,297.2279052734375,284.9185791015625,1.0,0.6171719431877136,0.4265533983707428,0.4265533983707428,1.0,1.0,-3.303354501724243,1.062217116355896,2.2411372661590576,0.3174036145210266,0.8767066597938538,0.8767066597938538,0.0,165.8095703125,182.0,59303.6875,0.0,2988.284423828125,1.0,279.1572570800781,283.08056640625,296.2336730957031,300.0732116699219,293.1499938964844,293.1499938964844,279.45001220703125,37561.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182429313659668,1.0,0.0,0.0,3.6122992038726807,3.612323045730591,8.706843459549418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.416015625,0.0,1503.187255859375,1895.4371337890625,0.0,3572.93408203125,0.7433236241340637,1.0,0.0,3.0,1.0,0.0
18098460,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6459065675735474,0.5772811770439148,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9252631068229676,0.5050022006034851,0.4791658818721771,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8447105884552002,0.3858582973480224,0.2717185914516449,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8376397490501404,0.3756202161312103,0.3582221269607544,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7231104969978333,0.2368597686290741,1.0807952880859375,285.0157775878906,284.95001220703125,299.4893493652344,293.196533203125,297.955078125,297.2290954589844,285.01483154296875,1.0,0.6225119233131409,0.4250518381595611,0.4250518381595611,1.0,1.0,-3.3229551315307617,1.0654025077819824,2.25755262374878,0.3168559968471527,0.975388765335083,0.975388765335083,0.0,170.93792724609375,185.0,58969.32421875,0.0,3059.845703125,1.0,279.4422912597656,283.1900329589844,296.18536376953125,299.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,33210.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123313426971436,1.0,0.0,0.0,3.762268304824829,3.762292861938477,9.444800639357708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.1630859375,0.0,1640.185791015625,1895.4371337890625,0.0,3518.22705078125,0.7675014734268188,1.0,0.0,3.0,1.0,0.0
18098520,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6459065675735474,0.5772811770439148,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9252631068229676,0.5050022006034851,0.4791658818721771,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8447105884552002,0.3858582973480224,0.2717185914516449,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8376397490501404,0.3756202161312103,0.3582221269607544,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7231104969978333,0.2368597686290741,1.0807952880859375,285.0157775878906,284.95001220703125,299.4893493652344,293.196533203125,297.955078125,297.2290954589844,285.01483154296875,1.0,0.6225119233131409,0.4250518381595611,0.4250518381595611,1.0,1.0,-3.3229551315307617,1.0654025077819824,2.25755262374878,0.3168559968471527,0.975388765335083,0.975388765335083,0.0,170.93792724609375,185.0,58969.32421875,0.0,3059.845703125,1.0,279.4422912597656,283.1900329589844,296.18536376953125,299.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,33210.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123313426971436,1.0,0.0,0.0,3.762268304824829,3.762292861938477,9.444800639357708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.1630859375,0.0,1640.185791015625,1895.4371337890625,0.0,3518.22705078125,0.7675014734268188,1.0,0.0,3.0,1.0,0.0
18098580,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9911687970161438,0.6380544900894165,0.5758316516876221,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9152591824531556,0.5070700645446777,0.4816462397575378,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8361283540725708,0.3856614232063293,0.2719697952270508,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8294059634208679,0.3757179379463196,0.3588061928749084,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7152485847473145,0.2361189126968383,1.0795849561691284,284.89947509765625,284.95001220703125,299.510009765625,293.1914367675781,297.95440673828125,297.222412109375,284.9008178710937,1.0,0.6261706948280334,0.4235502779483795,0.4235502779483795,1.0,1.0,-3.323674201965332,1.0616904497146606,2.261983871459961,0.3125258088111877,0.8770661354064941,0.8770661354064941,0.0,177.75108337402344,188.0,59635.15625,0.0,3100.163330078125,1.0,279.1566162109375,283.0546569824219,296.2217712402344,300.09326171875,293.1499938964844,293.1499938964844,279.45001220703125,38259.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223137497901917,1.0,0.0,0.0,3.655093908309937,3.655118227005005,8.914363434087136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.927734375,0.0,1555.7738037109375,1895.4371337890625,0.0,3610.495849609375,0.7512882947921753,1.0,0.0,3.0,1.0,0.0
18098640,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9911687970161438,0.6380544900894165,0.5758316516876221,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9152591824531556,0.5070700645446777,0.4816462397575378,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8361283540725708,0.3856614232063293,0.2719697952270508,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8294059634208679,0.3757179379463196,0.3588061928749084,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7152485847473145,0.2361189126968383,1.0795849561691284,284.89947509765625,284.95001220703125,299.510009765625,293.1914367675781,297.95440673828125,297.222412109375,284.9008178710937,1.0,0.6261706948280334,0.4235502779483795,0.4235502779483795,1.0,1.0,-3.323674201965332,1.0616904497146606,2.261983871459961,0.3125258088111877,0.8770661354064941,0.8770661354064941,0.0,177.75108337402344,188.0,59635.15625,0.0,3100.163330078125,1.0,279.1566162109375,283.0546569824219,296.2217712402344,300.09326171875,293.1499938964844,293.1499938964844,279.45001220703125,38259.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223137497901917,1.0,0.0,0.0,3.655093908309937,3.655118227005005,8.914363434087136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.927734375,0.0,1555.7738037109375,1895.4371337890625,0.0,3610.495849609375,0.7512882947921753,1.0,0.0,3.0,1.0,0.0
18098700,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9863228797912598,0.6360095143318176,0.573445737361908,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9112901091575624,0.5084415078163147,0.4828212261199951,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8325597643852234,0.3858583569526672,0.272039383649826,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8259679675102234,0.3760007619857788,0.3590177595615387,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7117288112640381,0.2358994036912918,1.07857084274292,285.0137634277344,284.95001220703125,299.520263671875,293.1889038085937,297.95623779296875,297.2222900390625,285.014892578125,1.0,0.6274223923683167,0.4227994978427887,0.4227994978427887,1.0,1.0,-3.32143235206604,1.0589122772216797,2.2625200748443604,0.3096104860305786,0.955911099910736,0.955911099910736,0.0,180.60894775390625,188.0,58781.28125,0.0,3111.364501953125,1.0,279.4017639160156,283.1844787597656,296.161376953125,299.871826171875,293.1499938964844,293.1499938964844,279.45001220703125,34249.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164262413978576,1.0,0.0,0.0,3.708641529083252,3.708665609359741,9.177470019494648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0068359375,0.0,1586.087646484375,1895.4371337890625,0.0,3556.141845703125,0.7596924304962158,1.0,0.0,3.0,1.0,0.0
18098760,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9829915165901184,0.634421706199646,0.5719978213310242,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9091535806655884,0.5099593997001648,0.4843036234378814,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8303927779197693,0.3862039148807525,0.2723192274570465,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8238716125488281,0.3764127194881439,0.3594609797000885,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7094112634658813,0.2358241528272628,1.0784064531326294,285.0,284.95001220703125,299.53045654296875,293.1863708496094,297.9595947265625,297.22393798828125,284.99859619140625,1.0,0.6286402344703674,0.4222533702850342,0.4222533702850342,1.0,1.0,-3.3221418857574463,1.05768883228302,2.2644529342651367,0.307971715927124,0.9662497639656068,0.9662497639656068,0.0,182.68829345703125,191.0,58891.3984375,0.0,3124.73046875,1.0,279.4433288574219,283.1727294921875,296.16534423828125,299.91876220703125,293.1499938964844,293.1499938964844,279.1499938964844,33793.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914405107498169,1.0,0.0,0.0,3.775998592376709,3.776023626327514,9.513864256405212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4267578125,0.0,1660.8388671875,1895.4371337890625,0.0,3537.438720703125,0.7701739072799683,1.0,0.0,3.0,1.0,0.0
18098820,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9754616618156432,0.6299077272415161,0.5684128403663635,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9044265151023864,0.5120691061019897,0.4866724908351898,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8255632519721985,0.3860311806201935,0.2724829018115997,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8192177414894104,0.3765201270580292,0.3599113225936889,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7043364644050598,0.2352685034275055,1.0772385597229004,284.89947509765625,284.95001220703125,299.5507507324219,293.18133544921875,297.96063232421875,297.2191162109375,284.90087890625,1.0,0.6306379437446594,0.4211610853672027,0.4211610853672027,1.0,1.0,-3.320020198822021,1.0540059804916382,2.266014337539673,0.3045381307601928,0.8719661831855774,0.8719661831855774,0.0,186.95738220214844,194.0,59399.65625,0.0,3144.261962890625,1.0,279.15692138671875,283.05474853515625,296.2019348144531,300.05682373046875,293.1499938964844,293.1499938964844,279.45001220703125,38536.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92239910364151,1.0,0.0,0.0,3.640861034393311,3.640885353088379,8.845074148666754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.091796875,0.0,1541.9569091796875,1895.4371337890625,0.0,3611.281982421875,0.7491356134414673,1.0,0.0,3.0,1.0,0.0
18098880,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9754616618156432,0.6299077272415161,0.5684128403663635,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9044265151023864,0.5120691061019897,0.4866724908351898,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8255632519721985,0.3860311806201935,0.2724829018115997,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8192177414894104,0.3765201270580292,0.3599113225936889,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7043364644050598,0.2352685034275055,1.0772385597229004,284.89947509765625,284.95001220703125,299.5507507324219,293.18133544921875,297.96063232421875,297.2191162109375,284.90087890625,1.0,0.6306379437446594,0.4211610853672027,0.4211610853672027,1.0,1.0,-3.320020198822021,1.0540059804916382,2.266014337539673,0.3045381307601928,0.8719661831855774,0.8719661831855774,0.0,186.95738220214844,194.0,59399.65625,0.0,3144.261962890625,1.0,279.15692138671875,283.05474853515625,296.2019348144531,300.05682373046875,293.1499938964844,293.1499938964844,279.45001220703125,38536.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92239910364151,1.0,0.0,0.0,3.640861034393311,3.640885353088379,8.845074148666754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.091796875,0.0,1541.9569091796875,1895.4371337890625,0.0,3611.281982421875,0.7491356134414673,1.0,0.0,3.0,1.0,0.0
18098940,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9698786735534668,0.627161979675293,0.5657200217247009,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9020050764083862,0.5150810480117798,0.4893816113471985,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8224896192550659,0.386650413274765,0.272841066122055,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8162574172019958,0.3772915303707123,0.3605717718601227,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7009389996528625,0.2352051585912704,1.0768218040466309,285.0009460449219,284.95001220703125,299.5708312988281,293.17633056640625,297.9671936035156,297.2223815917969,285.0000915527344,1.0,0.6324624419212341,0.4200688302516937,0.4200688302516937,1.0,1.0,-3.3207554817199707,1.0512986183166504,2.2694568634033203,0.3022104501724243,0.9620866775512696,0.9620866775512696,0.0,190.1209411621093,197.0,58699.6171875,0.0,3163.8466796875,1.0,279.4423828125,283.17333984375,296.15240478515625,299.891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913811206817627,1.0,0.0,0.0,3.7613484859466553,3.761373281478882,9.440183816877834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.03515625,0.0,1644.165771484375,1895.4371337890625,0.0,3531.93896484375,0.7677510380744934,1.0,0.0,3.0,1.0,0.0
18099000,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9698786735534668,0.627161979675293,0.5657200217247009,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9020050764083862,0.5150810480117798,0.4893816113471985,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8224896192550659,0.386650413274765,0.272841066122055,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8162574172019958,0.3772915303707123,0.3605717718601227,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7009389996528625,0.2352051585912704,1.0768218040466309,285.0009460449219,284.95001220703125,299.5708312988281,293.17633056640625,297.9671936035156,297.2223815917969,285.0000915527344,1.0,0.6324624419212341,0.4200688302516937,0.4200688302516937,1.0,1.0,-3.3207554817199707,1.0512986183166504,2.2694568634033203,0.3022104501724243,0.9620866775512696,0.9620866775512696,0.0,190.1209411621093,197.0,58699.6171875,0.0,3163.8466796875,1.0,279.4423828125,283.17333984375,296.15240478515625,299.891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913811206817627,1.0,0.0,0.0,3.7613484859466553,3.761373281478882,9.440183816877834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.03515625,0.0,1644.165771484375,1895.4371337890625,0.0,3531.93896484375,0.7677510380744934,1.0,0.0,3.0,1.0,0.0
18099060,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9633356928825378,0.6229018568992615,0.5623959302902222,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8990663290023804,0.5172622799873352,0.4917848706245422,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8189446926116943,0.3865134716033935,0.2730039954185486,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8128343224525452,0.3774438500404358,0.3610295057296753,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6972275972366333,0.2347936630249023,1.076203465461731,284.90216064453125,284.95001220703125,299.5907287597656,293.17138671875,297.9688415527344,297.2183837890625,284.9034729003906,1.0,0.634171724319458,0.4191324412822723,0.4191324412822723,1.0,1.0,-3.3196613788604736,1.0482840538024902,2.2713773250579834,0.3007116019725799,0.870517909526825,0.870517909526825,0.0,193.5961303710937,200.0,59237.9296875,0.0,3181.123779296875,1.0,279.156982421875,283.0560913085937,296.1915283203125,300.03497314453125,293.1499938964844,293.1499938964844,279.45001220703125,38472.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921723484992981,1.0,0.0,0.0,3.6299643516540527,3.629988431930542,8.792208632257825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6806640625,0.0,1529.38623046875,1895.4371337890625,0.0,3605.05517578125,0.7471352815628052,1.0,0.0,3.0,1.0,0.0
18099120,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9633356928825378,0.6229018568992615,0.5623959302902222,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8990663290023804,0.5172622799873352,0.4917848706245422,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8189446926116943,0.3865134716033935,0.2730039954185486,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8128343224525452,0.3774438500404358,0.3610295057296753,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6972275972366333,0.2347936630249023,1.076203465461731,284.90216064453125,284.95001220703125,299.5907287597656,293.17138671875,297.9688415527344,297.2183837890625,284.9034729003906,1.0,0.634171724319458,0.4191324412822723,0.4191324412822723,1.0,1.0,-3.3196613788604736,1.0482840538024902,2.2713773250579834,0.3007116019725799,0.870517909526825,0.870517909526825,0.0,193.5961303710937,200.0,59237.9296875,0.0,3181.123779296875,1.0,279.156982421875,283.0560913085937,296.1915283203125,300.03497314453125,293.1499938964844,293.1499938964844,279.45001220703125,38472.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921723484992981,1.0,0.0,0.0,3.6299643516540527,3.629988431930542,8.792208632257825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6806640625,0.0,1529.38623046875,1895.4371337890625,0.0,3605.05517578125,0.7471352815628052,1.0,0.0,3.0,1.0,0.0
18099180,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.958051323890686,0.6202148795127869,0.5597720146179199,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8973337411880493,0.5203025937080383,0.4945164322853088,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8163975477218628,0.3871294260025024,0.2733560502529144,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8103718757629395,0.3782230615615845,0.3616918921470642,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6944457292556763,0.2347986698150634,1.0761040449142456,285.0019226074219,284.95001220703125,299.6104736328125,293.16650390625,297.9757080078125,297.221923828125,285.0010681152344,1.0,0.6358682513237,0.4181960523128509,0.4181960523128509,1.0,1.0,-3.320883512496948,1.0461751222610474,2.274708271026612,0.2986305654048919,0.9605787396430968,0.9605787396430968,0.0,196.4090881347656,203.0,58568.7421875,0.0,3199.80859375,1.0,279.4422912597656,283.17291259765625,296.1430358886719,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33811.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913256585597992,1.0,0.0,0.0,3.753384113311768,3.753408670425415,9.400247904522984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5732421875,0.0,1634.41748046875,1895.4371337890625,0.0,3526.801025390625,0.7662547826766968,1.0,0.0,3.0,1.0,0.0
18099240,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.958051323890686,0.6202148795127869,0.5597720146179199,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8973337411880493,0.5203025937080383,0.4945164322853088,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8163975477218628,0.3871294260025024,0.2733560502529144,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8103718757629395,0.3782230615615845,0.3616918921470642,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6944457292556763,0.2347986698150634,1.0761040449142456,285.0019226074219,284.95001220703125,299.6104736328125,293.16650390625,297.9757080078125,297.221923828125,285.0010681152344,1.0,0.6358682513237,0.4181960523128509,0.4181960523128509,1.0,1.0,-3.320883512496948,1.0461751222610474,2.274708271026612,0.2986305654048919,0.9605787396430968,0.9605787396430968,0.0,196.4090881347656,203.0,58568.7421875,0.0,3199.80859375,1.0,279.4422912597656,283.17291259765625,296.1430358886719,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33811.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913256585597992,1.0,0.0,0.0,3.753384113311768,3.753408670425415,9.400247904522984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5732421875,0.0,1634.41748046875,1895.4371337890625,0.0,3526.801025390625,0.7662547826766968,1.0,0.0,3.0,1.0,0.0
18099300,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9552229642868042,0.6181662678718567,0.5583905577659607,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8963889479637146,0.5214531421661377,0.4958851933479309,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.815062940120697,0.3871173858642578,0.2735446691513061,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8090742826461792,0.3783507645130157,0.3620435297489166,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6930446624755859,0.2346577048301696,1.0762721300125122,284.87353515625,284.95001220703125,299.6202697753906,293.1640625,297.9769897460937,297.2206115722656,284.8717041015625,1.0,0.6367612481117249,0.4177278578281402,0.4177278578281402,1.0,1.0,-3.321725845336914,1.045227289199829,2.276498556137085,0.2972413301467895,0.8711963295936584,0.8711963295936584,0.0,197.88995361328125,203.0,59431.20703125,0.0,3210.08447265625,1.0,279.1954040527344,283.027099609375,296.19647216796875,300.0899353027344,293.1499938964844,293.1499938964844,279.1499938964844,37723.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195092916488647,1.0,0.0,0.0,3.711423873901367,3.711448907852173,9.191246590489754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.029296875,0.0,1615.70068359375,1895.4371337890625,0.0,3584.62939453125,0.7590791583061218,1.0,0.0,3.0,1.0,0.0
18099360,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9513989686965942,0.6160080432891846,0.5564908981323242,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8946753144264221,0.5224788784980774,0.4969194829463959,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8130261898040771,0.3869722783565521,0.2735055983066559,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8070789575576782,0.3783618509769439,0.3621390759944916,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6910120844841003,0.2344145327806472,1.075634479522705,284.9028625488281,284.95001220703125,299.6300048828125,293.1616516113281,297.977294921875,297.2178955078125,284.9042663574219,1.0,0.6375162601470947,0.4172608852386474,0.4172608852386474,1.0,1.0,-3.319987535476685,1.0433669090270996,2.276620626449585,0.2953178882598877,0.8694755434989929,0.8694755434989929,0.0,199.7294464111328,206.0,59116.02734375,0.0,3216.64013671875,1.0,279.1571960449219,283.0555114746094,296.1824645996094,300.0182800292969,293.1499938964844,293.1499938964844,279.45001220703125,38456.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213011860847472,1.0,0.0,0.0,3.623124361038208,3.623148679733277,8.759106435718422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.8896484375,0.0,1521.720703125,1895.4371337890625,0.0,3601.161865234375,0.7458872199058533,1.0,0.0,3.0,1.0,0.0
18099420,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9460352063179016,0.6133716702461243,0.5539100766181946,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.893099308013916,0.5255154967308044,0.4996460974216461,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8105522394180298,0.3875687718391418,0.2738434374332428,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8046607375144958,0.3791261315345764,0.3627867400646209,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6883992552757263,0.2344341427087783,1.0756081342697144,285.0018615722656,284.95001220703125,299.6493530273437,293.1568603515625,297.9840393066406,297.221435546875,285.0010070800781,1.0,0.6391831636428833,0.4163269102573395,0.4163269102573395,1.0,1.0,-3.321306228637696,1.041364073753357,2.279942035675049,0.292112648487091,0.95923513174057,0.95923513174057,0.0,202.4745330810547,209.0,58462.0,0.0,3235.17236328125,1.0,279.4422607421875,283.17138671875,296.13385009765625,299.857177734375,293.1499938964844,293.1499938964844,279.1499938964844,33790.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129220247268676,1.0,0.0,0.0,3.748022794723511,3.748047351837158,9.373412126478796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.287109375,0.0,1628.009033203125,1895.4371337890625,0.0,3523.700927734375,0.7652589678764343,1.0,0.0,3.0,1.0,0.0
18099480,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9460352063179016,0.6133716702461243,0.5539100766181946,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.893099308013916,0.5255154967308044,0.4996460974216461,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8105522394180298,0.3875687718391418,0.2738434374332428,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8046607375144958,0.3791261315345764,0.3627867400646209,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6883992552757263,0.2344341427087783,1.0756081342697144,285.0018615722656,284.95001220703125,299.6493530273437,293.1568603515625,297.9840393066406,297.221435546875,285.0010070800781,1.0,0.6391831636428833,0.4163269102573395,0.4163269102573395,1.0,1.0,-3.321306228637696,1.041364073753357,2.279942035675049,0.292112648487091,0.95923513174057,0.95923513174057,0.0,202.4745330810547,209.0,58462.0,0.0,3235.17236328125,1.0,279.4422607421875,283.17138671875,296.13385009765625,299.857177734375,293.1499938964844,293.1499938964844,279.1499938964844,33790.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129220247268676,1.0,0.0,0.0,3.748022794723511,3.748047351837158,9.373412126478796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.287109375,0.0,1628.009033203125,1895.4371337890625,0.0,3523.700927734375,0.7652589678764343,1.0,0.0,3.0,1.0,0.0
18099540,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9394729137420654,0.6092515587806702,0.5506934523582458,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.890724778175354,0.5276845097541809,0.502037763595581,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8073213696479797,0.3873999714851379,0.2739799916744232,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8015425205230713,0.3792547881603241,0.3632186651229858,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6852370500564575,0.2340670078992843,1.0751903057098389,284.90338134765625,284.95001220703125,299.66851806640625,293.1521301269531,297.9854431152344,297.217529296875,284.90460205078125,1.0,0.640818178653717,0.4153929352760315,0.4153929352760315,1.0,1.0,-3.3205037117004395,1.0385289192199707,2.2819747924804688,0.2895809710025787,0.8686438798904419,0.8686438798904419,0.0,205.75865173339844,212.0,59014.5,0.0,3252.0,1.0,279.1570739746094,283.0543212890625,296.1732177734375,300.00225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38424.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210346937179564,1.0,0.0,0.0,3.618112564086914,3.6181368827819824,8.734890570849529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.119140625,0.0,1515.961669921875,1895.4371337890625,0.0,3598.704345703125,0.7449620366096497,1.0,0.0,3.0,1.0,0.0
18099600,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9394729137420654,0.6092515587806702,0.5506934523582458,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.890724778175354,0.5276845097541809,0.502037763595581,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8073213696479797,0.3873999714851379,0.2739799916744232,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8015425205230713,0.3792547881603241,0.3632186651229858,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6852370500564575,0.2340670078992843,1.0751903057098389,284.90338134765625,284.95001220703125,299.66851806640625,293.1521301269531,297.9854431152344,297.217529296875,284.90460205078125,1.0,0.640818178653717,0.4153929352760315,0.4153929352760315,1.0,1.0,-3.3205037117004395,1.0385289192199707,2.2819747924804688,0.2895809710025787,0.8686438798904419,0.8686438798904419,0.0,205.75865173339844,212.0,59014.5,0.0,3252.0,1.0,279.1570739746094,283.0543212890625,296.1732177734375,300.00225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38424.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210346937179564,1.0,0.0,0.0,3.618112564086914,3.6181368827819824,8.734890570849529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.119140625,0.0,1515.961669921875,1895.4371337890625,0.0,3598.704345703125,0.7449620366096497,1.0,0.0,3.0,1.0,0.0
18099660,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9343092441558838,0.6066852807998657,0.548175573348999,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8894087672233582,0.5307195782661438,0.5047584176063538,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.80498868227005,0.3879858255386352,0.2743080556392669,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7993561029434204,0.3800095915794372,0.3638540208339691,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.68287593126297,0.2341007143259048,1.075214385986328,285.0017395019531,284.95001220703125,299.6875,293.1474914550781,297.9921569824219,297.2212219238281,285.0008544921875,1.0,0.6424814462661743,0.4145093858242035,0.4145093858242035,1.0,1.0,-3.321927785873413,1.036582350730896,2.2853453159332275,0.287996768951416,0.957984983921051,0.957984983921051,0.0,208.4844512939453,215.0,58365.44921875,0.0,3270.67529296875,1.0,279.4422302246094,283.1697998046875,296.1245422363281,299.84161376953125,293.1499938964844,293.1499938964844,279.1499938964844,33778.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126657843589784,1.0,0.0,0.0,3.7433910369873047,3.743415594100952,9.350259233542602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.263671875,0.0,1622.5306396484375,1895.4371337890625,0.0,3521.32666015625,0.7644004821777344,1.0,0.0,3.0,1.0,0.0
18099720,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9343092441558838,0.6066852807998657,0.548175573348999,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8894087672233582,0.5307195782661438,0.5047584176063538,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.80498868227005,0.3879858255386352,0.2743080556392669,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7993561029434204,0.3800095915794372,0.3638540208339691,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.68287593126297,0.2341007143259048,1.075214385986328,285.0017395019531,284.95001220703125,299.6875,293.1474914550781,297.9921569824219,297.2212219238281,285.0008544921875,1.0,0.6424814462661743,0.4145093858242035,0.4145093858242035,1.0,1.0,-3.321927785873413,1.036582350730896,2.2853453159332275,0.287996768951416,0.957984983921051,0.957984983921051,0.0,208.4844512939453,215.0,58365.44921875,0.0,3270.67529296875,1.0,279.4422302246094,283.1697998046875,296.1245422363281,299.84161376953125,293.1499938964844,293.1499938964844,279.1499938964844,33778.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126657843589784,1.0,0.0,0.0,3.7433910369873047,3.743415594100952,9.350259233542602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.263671875,0.0,1622.5306396484375,1895.4371337890625,0.0,3521.32666015625,0.7644004821777344,1.0,0.0,3.0,1.0,0.0
18099780,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9279564619064332,0.6026524305343628,0.5450298190116882,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8872517943382263,0.532874345779419,0.5071366429328918,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8018731474876404,0.3878029882907867,0.2744335830211639,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7964427471160889,0.3801237344741821,0.3642711341381073,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6799336671829224,0.2337425500154495,1.0748313665390017,284.9037170410156,284.95001220703125,299.706298828125,293.1429138183594,297.9935607910156,297.21746826171875,284.90496826171875,1.0,0.6441157460212708,0.4136258661746979,0.4136258661746979,1.0,1.0,-3.32120680809021,1.0338537693023682,2.287353038787842,0.2863558530807495,0.8678324818611145,0.8678324818611145,0.0,211.7598419189453,218.0,58920.2578125,0.0,3287.63037109375,1.0,279.1571044921875,283.0531616210937,296.16412353515625,299.9870300292969,293.1499938964844,293.1499938964844,279.45001220703125,38415.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208084344863892,1.0,0.0,0.0,3.613472223281861,3.6134963035583496,8.71249881129188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.00244140625,0.0,1510.7974853515625,1895.4371337890625,0.0,3596.617431640625,0.7441196441650391,1.0,0.0,3.0,1.0,0.0
18099840,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9279564619064332,0.6026524305343628,0.5450298190116882,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8872517943382263,0.532874345779419,0.5071366429328918,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8018731474876404,0.3878029882907867,0.2744335830211639,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7964427471160889,0.3801237344741821,0.3642711341381073,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6799336671829224,0.2337425500154495,1.0748313665390017,284.9037170410156,284.95001220703125,299.706298828125,293.1429138183594,297.9935607910156,297.21746826171875,284.90496826171875,1.0,0.6441157460212708,0.4136258661746979,0.4136258661746979,1.0,1.0,-3.32120680809021,1.0338537693023682,2.287353038787842,0.2863558530807495,0.8678324818611145,0.8678324818611145,0.0,211.7598419189453,218.0,58920.2578125,0.0,3287.63037109375,1.0,279.1571044921875,283.0531616210937,296.16412353515625,299.9870300292969,293.1499938964844,293.1499938964844,279.45001220703125,38415.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208084344863892,1.0,0.0,0.0,3.613472223281861,3.6134963035583496,8.71249881129188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.00244140625,0.0,1510.7974853515625,1895.4371337890625,0.0,3596.617431640625,0.7441196441650391,1.0,0.0,3.0,1.0,0.0
18099900,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9250013828277588,0.60134357213974,0.5435607433319092,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8863013386726379,0.5343270301818848,0.5083321928977966,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.800419807434082,0.3880259394645691,0.2744863927364349,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7950870990753174,0.380438357591629,0.364461749792099,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6785297989845276,0.2337114810943603,1.074470043182373,285.0162048339844,284.95001220703125,299.71563720703125,293.140625,297.9964294433594,297.2187194824219,285.01727294921875,1.0,0.6448845267295837,0.4131840765476227,0.4131840765476227,1.0,1.0,-3.320729970932007,1.0324640274047852,2.2882659435272217,0.2852620780467987,0.9464820623397828,0.9464820623397828,0.0,213.2908172607422,218.0,58131.46875,0.0,3295.248291015625,1.0,279.4008483886719,283.1804504394531,296.1075134277344,299.7734375,293.1499938964844,293.1499938964844,279.45001220703125,34195.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914543628692627,1.0,0.0,0.0,3.670844554901123,3.670868396759033,8.9913578449341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.7880859375,0.0,1542.90234375,1895.4371337890625,0.0,3538.72119140625,0.7528303265571594,1.0,0.0,3.0,1.0,0.0
18099960,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9229375720024108,0.6001600027084351,0.5425707697868347,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8860119581222534,0.5358977913856506,0.509840726852417,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7996058464050293,0.3883717358112335,0.2747473120689392,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7943367958068848,0.3808611333370209,0.36488738656044,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6776766777038574,0.2337791919708252,1.0748672485351562,285.00177001953125,284.95001220703125,299.72491455078125,293.1383972167969,298.0002136230469,297.22125244140625,285.0003967285156,1.0,0.6457779407501221,0.4127537310123443,0.4127537310123443,1.0,1.0,-3.322655200958252,1.0319644212722778,2.290690660476685,0.2844174802303314,0.957015872001648,0.957015872001648,0.0,214.49038696289065,221.0,58281.36328125,0.0,3306.406494140625,1.0,279.4430236816406,283.1678771972656,296.1146850585937,299.8264465332031,293.1499938964844,293.1499938964844,279.1499938964844,33702.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124040603637696,1.0,0.0,0.0,3.741408586502075,3.741433143615722,9.340359383713804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.650390625,0.0,1619.6387939453125,1895.4371337890625,0.0,3518.901123046875,0.763775110244751,1.0,0.0,3.0,1.0,0.0
