time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9168604016304016,0.5962172746658325,0.539513349533081,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8839499354362488,0.5380317568778992,0.5122086405754089,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7965889573097229,0.3881722390651703,0.2748659551143646,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7915229797363281,0.3809570670127868,0.3652932643890381,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6748582720756531,0.2334242463111877,1.074516534805298,284.90399169921875,284.95001220703125,299.74334716796875,293.13397216796875,298.00152587890625,297.2174987792969,284.9052124023437,1.0,0.6474144458770752,0.4118930101394653,0.4118930101394653,1.0,1.0,-3.3220431804656982,1.029391884803772,2.2926511764526367,0.2819069623947143,0.8670994639396667,0.8670994639396667,0.0,217.7566375732422,224.0,58834.734375,0.0,3323.552978515625,1.0,279.1571655273437,283.05194091796875,296.1553039550781,299.9726867675781,293.1499938964844,293.1499938964844,279.45001220703125,38409.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920617401599884,1.0,0.0,0.0,3.609386444091797,3.609410285949707,8.692807114130119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.72998046875,0.0,1506.2813720703125,1895.4371337890625,0.0,3594.855224609375,0.7433766722679138,1.0,0.0,3.0,1.0,0.0
18100080,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9168604016304016,0.5962172746658325,0.539513349533081,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8839499354362488,0.5380317568778992,0.5122086405754089,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7965889573097229,0.3881722390651703,0.2748659551143646,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7915229797363281,0.3809570670127868,0.3652932643890381,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6748582720756531,0.2334242463111877,1.074516534805298,284.90399169921875,284.95001220703125,299.74334716796875,293.13397216796875,298.00152587890625,297.2174987792969,284.9052124023437,1.0,0.6474144458770752,0.4118930101394653,0.4118930101394653,1.0,1.0,-3.3220431804656982,1.029391884803772,2.2926511764526367,0.2819069623947143,0.8670994639396667,0.8670994639396667,0.0,217.7566375732422,224.0,58834.734375,0.0,3323.552978515625,1.0,279.1571655273437,283.05194091796875,296.1553039550781,299.9726867675781,293.1499938964844,293.1499938964844,279.45001220703125,38409.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920617401599884,1.0,0.0,0.0,3.609386444091797,3.609410285949707,8.692807114130119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.72998046875,0.0,1506.2813720703125,1895.4371337890625,0.0,3594.855224609375,0.7433766722679138,1.0,0.0,3.0,1.0,0.0
18100140,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9121575355529784,0.5937977433204651,0.537134051322937,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.882778525352478,0.541041910648346,0.5149063467979431,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7944000363349915,0.3887262940406799,0.2751743197441101,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7894949316978455,0.3816791772842407,0.3659003973007202,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6727026700973511,0.2334651052951812,1.0745902061462402,285.00152587890625,284.95001220703125,299.7615661621094,293.1296081542969,298.0080871582031,297.22125244140625,285.00067138671875,1.0,0.6490802764892578,0.4110323190689087,0.4110323190689087,1.0,1.0,-3.323606252670288,1.0276161432266235,2.295989990234375,0.2792481482028961,0.95594584941864,0.95594584941864,0.0,220.4806671142578,227.0,58199.2109375,0.0,3342.573486328125,1.0,279.4421691894531,283.1665954589844,296.1068420410156,299.8131103515625,293.1499938964844,293.1499938964844,279.1499938964844,33761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122762084007264,1.0,0.0,0.0,3.735846281051636,3.735870838165283,9.31260728975758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8173828125,0.0,1613.6456298828125,1895.4371337890625,0.0,3517.7158203125,0.7630062103271484,1.0,0.0,3.0,1.0,0.0
18100200,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9121575355529784,0.5937977433204651,0.537134051322937,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.882778525352478,0.541041910648346,0.5149063467979431,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7944000363349915,0.3887262940406799,0.2751743197441101,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7894949316978455,0.3816791772842407,0.3659003973007202,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6727026700973511,0.2334651052951812,1.0745902061462402,285.00152587890625,284.95001220703125,299.7615661621094,293.1296081542969,298.0080871582031,297.22125244140625,285.00067138671875,1.0,0.6490802764892578,0.4110323190689087,0.4110323190689087,1.0,1.0,-3.323606252670288,1.0276161432266235,2.295989990234375,0.2792481482028961,0.95594584941864,0.95594584941864,0.0,220.4806671142578,227.0,58199.2109375,0.0,3342.573486328125,1.0,279.4421691894531,283.1665954589844,296.1068420410156,299.8131103515625,293.1499938964844,293.1499938964844,279.1499938964844,33761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122762084007264,1.0,0.0,0.0,3.735846281051636,3.735870838165283,9.31260728975758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8173828125,0.0,1613.6456298828125,1895.4371337890625,0.0,3517.7158203125,0.7630062103271484,1.0,0.0,3.0,1.0,0.0
18100260,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9066066145896912,0.589950442314148,0.5341464281082153,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8808299899101257,0.5431581139564514,0.5172521471977234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7915036082267761,0.3885157108306885,0.2752807140350342,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.786802351474762,0.3817625343799591,0.3662895858287811,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6700273156166077,0.2331174165010452,1.074256181716919,284.904296875,284.95001220703125,299.7796325683594,293.1253662109375,298.0091857910156,297.21746826171875,284.9054870605469,1.0,0.650718092918396,0.4101753532886505,0.4101753532886505,1.0,1.0,-3.323036432266236,1.025068759918213,2.2979679107666016,0.2766093313694,0.8664968609809875,0.8664968609809875,0.0,223.751205444336,230.0,58757.76953125,0.0,3359.839111328125,1.0,279.1571655273437,283.0506896972656,296.1468200683594,299.95916748046875,293.1499938964844,293.1499938964844,279.45001220703125,38401.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204683303833008,1.0,0.0,0.0,3.605899810791016,3.605923652648926,8.676020684106334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.4697265625,0.0,1502.4039306640625,1895.4371337890625,0.0,3593.479736328125,0.7427453994750977,1.0,0.0,3.0,1.0,0.0
18100320,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9066066145896912,0.589950442314148,0.5341464281082153,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8808299899101257,0.5431581139564514,0.5172521471977234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7915036082267761,0.3885157108306885,0.2752807140350342,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.786802351474762,0.3817625343799591,0.3662895858287811,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6700273156166077,0.2331174165010452,1.074256181716919,284.904296875,284.95001220703125,299.7796325683594,293.1253662109375,298.0091857910156,297.21746826171875,284.9054870605469,1.0,0.650718092918396,0.4101753532886505,0.4101753532886505,1.0,1.0,-3.323036432266236,1.025068759918213,2.2979679107666016,0.2766093313694,0.8664968609809875,0.8664968609809875,0.0,223.751205444336,230.0,58757.76953125,0.0,3359.839111328125,1.0,279.1571655273437,283.0506896972656,296.1468200683594,299.95916748046875,293.1499938964844,293.1499938964844,279.45001220703125,38401.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204683303833008,1.0,0.0,0.0,3.605899810791016,3.605923652648926,8.676020684106334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.4697265625,0.0,1502.4039306640625,1895.4371337890625,0.0,3593.479736328125,0.7427453994750977,1.0,0.0,3.0,1.0,0.0
18100380,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9024662375450134,0.5876087546348572,0.5318388938903809,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8797721266746521,0.5461571216583252,0.5199374556541443,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7894381880760193,0.3890598118305206,0.2755818367004394,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7848965525627136,0.3824741244316101,0.3668859004974365,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6680112481117249,0.2331658154726028,1.074361801147461,285.0014343261719,284.95001220703125,299.7974853515625,293.1212158203125,298.0155334472656,297.2211608886719,285.0005798339844,1.0,0.6523873805999756,0.4093184173107147,0.4093184173107147,1.0,1.0,-3.324688196182251,1.023304104804993,2.301384210586548,0.274247795343399,0.9550973773002625,0.9550973773002625,0.0,226.4744110107422,233.0,58126.78125,0.0,3379.079833984375,1.0,279.442138671875,283.1650390625,296.09844970703125,299.8000183105469,293.1499938964844,293.1499938964844,279.1499938964844,33754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121298789978028,1.0,0.0,0.0,3.732746839523315,3.732771158218384,9.297161227550532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0546875,0.0,1610.0125732421875,1895.4371337890625,0.0,3516.359130859375,0.7624337673187256,1.0,0.0,3.0,1.0,0.0
18100440,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9024662375450134,0.5876087546348572,0.5318388938903809,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8797721266746521,0.5461571216583252,0.5199374556541443,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7894381880760193,0.3890598118305206,0.2755818367004394,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7848965525627136,0.3824741244316101,0.3668859004974365,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6680112481117249,0.2331658154726028,1.074361801147461,285.0014343261719,284.95001220703125,299.7974853515625,293.1212158203125,298.0155334472656,297.2211608886719,285.0005798339844,1.0,0.6523873805999756,0.4093184173107147,0.4093184173107147,1.0,1.0,-3.324688196182251,1.023304104804993,2.301384210586548,0.274247795343399,0.9550973773002625,0.9550973773002625,0.0,226.4744110107422,233.0,58126.78125,0.0,3379.079833984375,1.0,279.442138671875,283.1650390625,296.09844970703125,299.8000183105469,293.1499938964844,293.1499938964844,279.1499938964844,33754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121298789978028,1.0,0.0,0.0,3.732746839523315,3.732771158218384,9.297161227550532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0546875,0.0,1610.0125732421875,1895.4371337890625,0.0,3516.359130859375,0.7624337673187256,1.0,0.0,3.0,1.0,0.0
18100500,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9003522396087646,0.5857823491096497,0.5306280255317688,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8791807293891907,0.5472664833068848,0.5212745070457458,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7883671522140503,0.389012724161148,0.2757436633110046,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7839081883430481,0.3825664818286896,0.3672026097774505,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6670055985450745,0.2330450713634491,1.0746066570281982,284.8743591308594,284.95001220703125,299.8063659667969,293.1191711425781,298.0164794921875,297.21990966796875,284.8726806640625,1.0,0.6532729268074036,0.4088899493217468,0.4088899493217468,1.0,1.0,-3.325716495513916,1.0224801301956177,2.303236246109009,0.2732554078102112,0.8665953874588013,0.8665953874588013,0.0,227.93185424804688,233.0,58984.28125,0.0,3389.703125,1.0,279.19586181640625,283.0207824707031,296.1523742675781,300.0169372558594,293.1499938964844,293.1499938964844,279.1499938964844,37748.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184670448303224,1.0,0.0,0.0,3.689805030822754,3.689829587936402,9.08448100744863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5625,0.0,1591.1307373046875,1895.4371337890625,0.0,3575.00439453125,0.7551378607749939,1.0,0.0,3.0,1.0,0.0
18100560,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8975145816802979,0.5838573575019836,0.528932511806488,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.877961277961731,0.54825359582901,0.522265613079071,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7866899371147156,0.3888394236564636,0.275680661201477,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7823507189750671,0.3825461268424988,0.3672637641429901,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6654990315437317,0.2328255474567413,1.0740559101104736,284.9044189453125,284.95001220703125,299.815185546875,293.1171569824219,298.0164489746094,297.2173156738281,284.9057312011719,1.0,0.6540282368659973,0.4084790349006653,0.4084790349006653,1.0,1.0,-3.324206590652466,1.0208054780960083,2.303400993347168,0.2719508111476898,0.865863025188446,0.865863025188446,0.0,229.7428436279297,236.0,58683.90625,0.0,3396.53369140625,1.0,279.1573486328125,283.04949951171875,296.1387023925781,299.94647216796875,293.1499938964844,293.1499938964844,279.45001220703125,38416.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203270077705384,1.0,0.0,0.0,3.602492332458496,3.6025164127349854,8.659631589580385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.46337890625,0.0,1498.7967529296875,1895.4371337890625,0.0,3592.17578125,0.7421426773071289,1.0,0.0,3.0,1.0,0.0
18100620,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.893642246723175,0.5815946459770203,0.5266967415809631,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8769931197166443,0.5512372255325317,0.524934709072113,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.784729540348053,0.389372169971466,0.2759738266468048,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7805482745170593,0.3832462131977081,0.3678487241268158,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.663603663444519,0.2328794151544571,1.07418692111969,285.0013427734375,284.95001220703125,299.8326721191406,293.1131896972656,298.0226745605469,297.2209777832031,285.00048828125,1.0,0.65570068359375,0.4076572358608246,0.4076572358608246,1.0,1.0,-3.32593297958374,1.0191428661346436,2.3067901134490967,0.2698471546173095,0.9543736577033995,0.9543736577033995,0.0,232.468505859375,239.0,58061.13671875,0.0,3415.984130859375,1.0,279.4421081542969,283.1634826660156,296.0904846191406,299.7878112792969,293.1499938964844,293.1499938964844,279.1499938964844,33749.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120035767555236,1.0,0.0,0.0,3.730067014694214,3.730091333389282,9.283816666538768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.244140625,0.0,1606.875244140625,1895.4371337890625,0.0,3515.1884765625,0.7619407176971436,1.0,0.0,3.0,1.0,0.0
18100680,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.893642246723175,0.5815946459770203,0.5266967415809631,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8769931197166443,0.5512372255325317,0.524934709072113,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.784729540348053,0.389372169971466,0.2759738266468048,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7805482745170593,0.3832462131977081,0.3678487241268158,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.663603663444519,0.2328794151544571,1.07418692111969,285.0013427734375,284.95001220703125,299.8326721191406,293.1131896972656,298.0226745605469,297.2209777832031,285.00048828125,1.0,0.65570068359375,0.4076572358608246,0.4076572358608246,1.0,1.0,-3.32593297958374,1.0191428661346436,2.3067901134490967,0.2698471546173095,0.9543736577033995,0.9543736577033995,0.0,232.468505859375,239.0,58061.13671875,0.0,3415.984130859375,1.0,279.4421081542969,283.1634826660156,296.0904846191406,299.7878112792969,293.1499938964844,293.1499938964844,279.1499938964844,33749.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120035767555236,1.0,0.0,0.0,3.730067014694214,3.730091333389282,9.283816666538768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.244140625,0.0,1606.875244140625,1895.4371337890625,0.0,3515.1884765625,0.7619407176971436,1.0,0.0,3.0,1.0,0.0
18100740,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8888939619064331,0.5779410004615784,0.5238648056983948,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8752835988998413,0.5533099174499512,0.5272366404533386,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7821003198623657,0.3891423046588897,0.2760619521141052,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7781193852424622,0.3833058774471283,0.3682113587856293,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6612258553504944,0.2325443029403686,1.073892593383789,284.90496826171875,284.95001220703125,299.8500061035156,293.1093444824219,298.0234375,297.21710205078125,284.9057006835937,1.0,0.6573426127433777,0.4068354070186615,0.4068354070186615,1.0,1.0,-3.3254919052124023,1.0166953802108765,2.3087966442108154,0.267705351114273,0.8655880689620972,0.8655880689620972,0.0,235.74240112304688,242.0,58632.94921875,0.0,3433.5634765625,1.0,279.15777587890625,283.0478820800781,296.1304931640625,299.9344177246094,293.1499938964844,293.1499938964844,279.45001220703125,38297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201945662498474,1.0,0.0,0.0,3.60200572013855,3.60202956199646,8.657291914460075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.47607421875,0.0,1497.390869140625,1895.4371337890625,0.0,3590.9541015625,0.7419372200965881,1.0,0.0,3.0,1.0,0.0
18100800,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8888939619064331,0.5779410004615784,0.5238648056983948,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8752835988998413,0.5533099174499512,0.5272366404533386,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7821003198623657,0.3891423046588897,0.2760619521141052,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7781193852424622,0.3833058774471283,0.3682113587856293,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6612258553504944,0.2325443029403686,1.073892593383789,284.90496826171875,284.95001220703125,299.8500061035156,293.1093444824219,298.0234375,297.21710205078125,284.9057006835937,1.0,0.6573426127433777,0.4068354070186615,0.4068354070186615,1.0,1.0,-3.3254919052124023,1.0166953802108765,2.3087966442108154,0.267705351114273,0.8655880689620972,0.8655880689620972,0.0,235.74240112304688,242.0,58632.94921875,0.0,3433.5634765625,1.0,279.15777587890625,283.0478820800781,296.1304931640625,299.9344177246094,293.1499938964844,293.1499938964844,279.45001220703125,38297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201945662498474,1.0,0.0,0.0,3.60200572013855,3.60202956199646,8.657291914460075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.47607421875,0.0,1497.390869140625,1895.4371337890625,0.0,3590.9541015625,0.7419372200965881,1.0,0.0,3.0,1.0,0.0
18100860,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.882055401802063,0.5737759470939636,0.5204054117202759,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8712481260299683,0.5541519522666931,0.5284321308135986,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7770979404449463,0.3875506818294525,0.2752696573734283,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7732565402984619,0.381807267665863,0.3672815263271332,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6560840010643005,0.2302816063165664,1.066489577293396,284.9899597167969,284.95001220703125,299.8671569824219,293.1056823730469,298.0144958496094,297.199951171875,284.9887390136719,1.0,0.6580770015716553,0.4060589373111725,0.4060589373111725,1.0,1.0,-3.311809062957764,1.0097005367279053,2.3021085262298584,0.2641291618347168,0.9428198337554932,0.9428198337554932,0.0,240.470947265625,245.0,57723.765625,0.0,3428.931884765625,1.0,279.44207763671875,283.156005859375,296.08087158203125,299.763916015625,293.1499938964844,293.1499938964844,279.1499938964844,34093.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115762710571288,1.0,0.0,0.0,3.7158398628234863,3.715864181518554,9.213131306751166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.583984375,0.0,1593.1380615234375,1895.4371337890625,0.0,3511.226318359375,0.7594730854034424,1.0,0.0,3.0,1.0,0.0
18100920,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.882055401802063,0.5737759470939636,0.5204054117202759,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8712481260299683,0.5541519522666931,0.5284321308135986,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7770979404449463,0.3875506818294525,0.2752696573734283,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7732565402984619,0.381807267665863,0.3672815263271332,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6560840010643005,0.2302816063165664,1.066489577293396,284.9899597167969,284.95001220703125,299.8671569824219,293.1056823730469,298.0144958496094,297.199951171875,284.9887390136719,1.0,0.6580770015716553,0.4060589373111725,0.4060589373111725,1.0,1.0,-3.311809062957764,1.0097005367279053,2.3021085262298584,0.2641291618347168,0.9428198337554932,0.9428198337554932,0.0,240.470947265625,245.0,57723.765625,0.0,3428.931884765625,1.0,279.44207763671875,283.156005859375,296.08087158203125,299.763916015625,293.1499938964844,293.1499938964844,279.1499938964844,34093.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115762710571288,1.0,0.0,0.0,3.7158398628234863,3.715864181518554,9.213131306751166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.583984375,0.0,1593.1380615234375,1895.4371337890625,0.0,3511.226318359375,0.7594730854034424,1.0,0.0,3.0,1.0,0.0
18100980,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.876002311706543,0.5693110823631287,0.5166997909545898,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8680083155632019,0.5550596714019775,0.5294952392578125,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7729071378707886,0.3862377107143402,0.2744865119457245,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7691798806190491,0.3806332647800445,0.3663343489170074,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6516779661178589,0.2285200655460357,1.0591217279434204,284.8992614746094,284.95001220703125,299.8842468261719,293.102294921875,298.0082702636719,297.186767578125,284.8998107910156,1.0,0.6583739519119263,0.4052824378013611,0.4052824378013611,1.0,1.0,-3.297690391540528,1.0025646686553955,2.295125722885132,0.2604930996894836,0.8516103625297546,0.8516103625297546,0.0,244.36422729492188,248.0,57934.30078125,0.0,3418.60791015625,1.0,279.157958984375,283.0516662597656,296.1160583496094,299.8813171386719,293.1499938964844,293.1499938964844,279.45001220703125,38818.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182597398757936,1.0,0.0,0.0,3.5556979179382324,3.5557215213775635,8.436124971922254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.4453125,0.0,1451.30615234375,1895.4371337890625,0.0,3573.08935546875,0.7339601516723633,1.0,0.0,3.0,1.0,0.0
18101040,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.876002311706543,0.5693110823631287,0.5166997909545898,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8680083155632019,0.5550596714019775,0.5294952392578125,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7729071378707886,0.3862377107143402,0.2744865119457245,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7691798806190491,0.3806332647800445,0.3663343489170074,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6516779661178589,0.2285200655460357,1.0591217279434204,284.8992614746094,284.95001220703125,299.8842468261719,293.102294921875,298.0082702636719,297.186767578125,284.8998107910156,1.0,0.6583739519119263,0.4052824378013611,0.4052824378013611,1.0,1.0,-3.297690391540528,1.0025646686553955,2.295125722885132,0.2604930996894836,0.8516103625297546,0.8516103625297546,0.0,244.36422729492188,248.0,57934.30078125,0.0,3418.60791015625,1.0,279.157958984375,283.0516662597656,296.1160583496094,299.8813171386719,293.1499938964844,293.1499938964844,279.45001220703125,38818.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182597398757936,1.0,0.0,0.0,3.5556979179382324,3.5557215213775635,8.436124971922254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.4453125,0.0,1451.30615234375,1895.4371337890625,0.0,3573.08935546875,0.7339601516723633,1.0,0.0,3.0,1.0,0.0
18101100,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8737349510192871,0.5679160356521606,0.5151545405387878,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8670717477798462,0.556094229221344,0.5302582383155823,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7714772820472717,0.3861011564731598,0.274261474609375,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7677915692329407,0.3805080056190491,0.366070032119751,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6501001715660095,0.2280029207468032,1.0563535690307615,285.0084533691406,284.95001220703125,299.8927307128906,293.1006774902344,298.0091552734375,297.1858215332031,285.009033203125,1.0,0.658545732498169,0.4048942029476166,0.4048942029476166,1.0,1.0,-3.2928242683410645,0.9997739791870116,2.2930502891540527,0.2589002251625061,0.9259423017501832,0.9259423017501832,0.0,245.7856903076172,248.0,57082.75390625,0.0,3415.516357421875,1.0,279.3994140625,283.1771850585937,296.05975341796875,299.6625061035156,293.1499938964844,293.1499938964844,279.45001220703125,34422.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112017154693604,1.0,0.0,0.0,3.607031106948853,3.607054471969605,8.681466283633199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8994140625,0.0,1474.2230224609375,1895.4371337890625,0.0,3507.752685546875,0.7414675951004028,1.0,0.0,3.0,1.0,0.0
18101160,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8722101449966431,0.566673994064331,0.5140969157218933,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8667899370193481,0.5572946071624756,0.5313998460769653,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7706955075263977,0.3861419260501861,0.274292379617691,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7670190334320068,0.3805516958236694,0.3661117255687713,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6491011381149292,0.2276618331670761,1.0547494888305664,284.9910888671875,284.95001220703125,299.9012145996094,293.09912109375,298.0118408203125,297.1868896484375,284.9898376464844,1.0,0.6588923335075378,0.404668927192688,0.404668927192688,1.0,1.0,-3.291080474853516,0.998499631881714,2.2925808429718018,0.2581779360771179,0.9312113523483276,0.9312113523483276,0.0,246.8157196044922,251.0,57152.62890625,0.0,3417.3359375,1.0,279.4424743652344,283.1637878417969,296.068115234375,299.7109069824219,293.1499938964844,293.1499938964844,279.1499938964844,33997.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083427786827089,1.0,0.0,0.0,3.671948194503784,3.6719720363616943,8.99676479093614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.814453125,0.0,1542.654541015625,1895.4371337890625,0.0,3481.2177734375,0.7512203454971313,1.0,0.0,3.0,1.0,0.0
18101220,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8679815530776978,0.5628868937492371,0.5110869407653809,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8652535676956177,0.5588358640670776,0.5331467986106873,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7682575583457947,0.3855192363262176,0.274063766002655,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7646793127059937,0.3800717294216156,0.3659062683582306,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6465745568275452,0.2267031818628311,1.0513283014297483,284.9065246582031,284.95001220703125,299.9181213378906,293.09619140625,298.0123291015625,297.1820983886719,284.90692138671875,1.0,0.6596107482910156,0.4042183458805084,0.4042183458805084,1.0,1.0,-3.2849316596984863,0.99507337808609,2.289858341217041,0.2564784288406372,0.8482107520103455,0.8482107520103455,0.0,249.6249389648437,254.0,57524.796875,0.0,3419.0927734375,1.0,279.1582946777344,283.06207275390625,296.1109619140625,299.8465270996094,293.1499938964844,293.1499938964844,279.45001220703125,38508.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153015613555908,1.0,0.0,0.0,3.5219216346740723,3.521944761276245,8.276613243651809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.490234375,0.0,1413.4007568359375,1895.4371337890625,0.0,3545.73681640625,0.727654218673706,1.0,0.0,3.0,1.0,0.0
18101280,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8679815530776978,0.5628868937492371,0.5110869407653809,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8652535676956177,0.5588358640670776,0.5331467986106873,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7682575583457947,0.3855192363262176,0.274063766002655,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7646793127059937,0.3800717294216156,0.3659062683582306,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6465745568275452,0.2267031818628311,1.0513283014297483,284.9065246582031,284.95001220703125,299.9181213378906,293.09619140625,298.0123291015625,297.1820983886719,284.90692138671875,1.0,0.6596107482910156,0.4042183458805084,0.4042183458805084,1.0,1.0,-3.2849316596984863,0.99507337808609,2.289858341217041,0.2564784288406372,0.8482107520103455,0.8482107520103455,0.0,249.6249389648437,254.0,57524.796875,0.0,3419.0927734375,1.0,279.1582946777344,283.06207275390625,296.1109619140625,299.8465270996094,293.1499938964844,293.1499938964844,279.45001220703125,38508.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153015613555908,1.0,0.0,0.0,3.5219216346740723,3.521944761276245,8.276613243651809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.490234375,0.0,1413.4007568359375,1895.4371337890625,0.0,3545.73681640625,0.727654218673706,1.0,0.0,3.0,1.0,0.0
18101340,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8647056818008423,0.560523509979248,0.508795976638794,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8644712567329407,0.5613148808479309,0.5353499054908752,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7665486931800842,0.3856983780860901,0.274114191532135,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7630297541618347,0.380281925201416,0.3660295903682709,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6446871161460876,0.2262483388185501,1.049108624458313,284.99444580078125,284.95001220703125,299.9349365234375,293.0934143066406,298.0188293457031,297.18572998046875,284.9936828613281,1.0,0.6605605483055115,0.4037677943706512,0.4037677943706512,1.0,1.0,-3.282357215881348,0.992933750152588,2.28942346572876,0.2547652721405029,0.9284069538116456,0.9284069538116456,0.0,251.9732208251953,257.0,56866.51171875,0.0,3426.405517578125,1.0,279.4414978027344,283.1692810058594,296.06646728515625,299.689453125,293.1499938964844,293.1499938964844,279.1499938964844,33855.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906165897846222,1.0,0.0,0.0,3.646706581115722,3.6467301845550537,8.873499837136478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.224609375,0.0,1513.47607421875,1895.4371337890625,0.0,3460.988037109375,0.7467346787452698,1.0,0.0,3.0,1.0,0.0
18101400,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8647056818008423,0.560523509979248,0.508795976638794,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8644712567329407,0.5613148808479309,0.5353499054908752,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7665486931800842,0.3856983780860901,0.274114191532135,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7630297541618347,0.380281925201416,0.3660295903682709,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6446871161460876,0.2262483388185501,1.049108624458313,284.99444580078125,284.95001220703125,299.9349365234375,293.0934143066406,298.0188293457031,297.18572998046875,284.9936828613281,1.0,0.6605605483055115,0.4037677943706512,0.4037677943706512,1.0,1.0,-3.282357215881348,0.992933750152588,2.28942346572876,0.2547652721405029,0.9284069538116456,0.9284069538116456,0.0,251.9732208251953,257.0,56866.51171875,0.0,3426.405517578125,1.0,279.4414978027344,283.1692810058594,296.06646728515625,299.689453125,293.1499938964844,293.1499938964844,279.1499938964844,33855.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906165897846222,1.0,0.0,0.0,3.646706581115722,3.6467301845550537,8.873499837136478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.224609375,0.0,1513.47607421875,1895.4371337890625,0.0,3460.988037109375,0.7467346787452698,1.0,0.0,3.0,1.0,0.0
18101460,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8606173396110535,0.5569115281105042,0.5059508681297302,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8629680871963501,0.5629432797431946,0.5372037887573242,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7642154693603516,0.3851999342441559,0.2739898264408111,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7607985138893127,0.3799252808094024,0.3659703433513641,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6424134373664856,0.2254956513643264,1.0467959642410278,284.9085998535156,284.95001220703125,299.9516906738281,293.0908203125,298.0199890136719,297.182373046875,284.9088439941406,1.0,0.6616044640541077,0.4031557142734527,0.4031557142734527,1.0,1.0,-3.278169631958008,0.9898062348365784,2.288363218307495,0.2522662281990051,0.8465056419372559,0.8465056419372559,0.0,254.96226501464844,260.0,57299.78515625,0.0,3433.601318359375,1.0,279.1584167480469,283.06500244140625,296.10870361328125,299.8296813964844,293.1499938964844,293.1499938964844,279.45001220703125,38357.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137310981750488,1.0,0.0,0.0,3.5058953762054443,3.505918502807617,8.201460559575935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.41650390625,0.0,1395.61865234375,1895.4371337890625,0.0,3531.197021484375,0.7246527075767517,1.0,0.0,3.0,1.0,0.0
18101520,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8606173396110535,0.5569115281105042,0.5059508681297302,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8629680871963501,0.5629432797431946,0.5372037887573242,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7642154693603516,0.3851999342441559,0.2739898264408111,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7607985138893127,0.3799252808094024,0.3659703433513641,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6424134373664856,0.2254956513643264,1.0467959642410278,284.9085998535156,284.95001220703125,299.9516906738281,293.0908203125,298.0199890136719,297.182373046875,284.9088439941406,1.0,0.6616044640541077,0.4031557142734527,0.4031557142734527,1.0,1.0,-3.278169631958008,0.9898062348365784,2.288363218307495,0.2522662281990051,0.8465056419372559,0.8465056419372559,0.0,254.96226501464844,260.0,57299.78515625,0.0,3433.601318359375,1.0,279.1584167480469,283.06500244140625,296.10870361328125,299.8296813964844,293.1499938964844,293.1499938964844,279.45001220703125,38357.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137310981750488,1.0,0.0,0.0,3.5058953762054443,3.505918502807617,8.201460559575935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.41650390625,0.0,1395.61865234375,1895.4371337890625,0.0,3531.197021484375,0.7246527075767517,1.0,0.0,3.0,1.0,0.0
18101580,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8573922514915466,0.5546604990959167,0.5037766098976135,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8621273636817932,0.5654478669166565,0.5394490361213684,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.762516975402832,0.3854485154151916,0.2741003632545471,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7591501474380493,0.3801847696304321,0.3661606609821319,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6406264901161194,0.2251472175121307,1.0451774597167969,284.9944763183594,284.95001220703125,299.9683532714844,293.08837890625,298.0264892578125,297.18658447265625,284.9936828613281,1.0,0.6627795100212097,0.4025436043739319,0.4025436043739319,1.0,1.0,-3.276661872863769,0.987622618675232,2.289039134979248,0.2497990727424621,0.9258251190185548,0.9258251190185548,0.0,257.50994873046875,263.0,56676.2734375,0.0,3444.43359375,1.0,279.4413757324219,283.169921875,296.0632629394531,299.6742553710937,293.1499938964844,293.1499938964844,279.1499938964844,33792.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90496027469635,1.0,0.0,0.0,3.633803606033325,3.633827209472656,8.810818030724477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.2158203125,0.0,1498.779052734375,1895.4371337890625,0.0,3449.776123046875,0.7443268299102783,1.0,0.0,3.0,1.0,0.0
18101640,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8573922514915466,0.5546604990959167,0.5037766098976135,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8621273636817932,0.5654478669166565,0.5394490361213684,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.762516975402832,0.3854485154151916,0.2741003632545471,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7591501474380493,0.3801847696304321,0.3661606609821319,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6406264901161194,0.2251472175121307,1.0451774597167969,284.9944763183594,284.95001220703125,299.9683532714844,293.08837890625,298.0264892578125,297.18658447265625,284.9936828613281,1.0,0.6627795100212097,0.4025436043739319,0.4025436043739319,1.0,1.0,-3.276661872863769,0.987622618675232,2.289039134979248,0.2497990727424621,0.9258251190185548,0.9258251190185548,0.0,257.50994873046875,263.0,56676.2734375,0.0,3444.43359375,1.0,279.4413757324219,283.169921875,296.0632629394531,299.6742553710937,293.1499938964844,293.1499938964844,279.1499938964844,33792.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90496027469635,1.0,0.0,0.0,3.633803606033325,3.633827209472656,8.810818030724477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.2158203125,0.0,1498.779052734375,1895.4371337890625,0.0,3449.776123046875,0.7443268299102783,1.0,0.0,3.0,1.0,0.0
18101700,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8556721210479736,0.552933394908905,0.5026195049285889,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8616102337837219,0.5663009285926819,0.540544331073761,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7616058588027954,0.3852708637714386,0.2741622924804687,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7582643628120422,0.3800579905509949,0.3662639558315277,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6397150158882141,0.2248388528823852,1.04454505443573,284.87451171875,284.95001220703125,299.9766845703125,293.0871887207031,298.0274963378906,297.1855163574219,284.8741455078125,1.0,0.6634296178817749,0.4022375643253326,0.4022375643253326,1.0,1.0,-3.276031255722046,0.9865646362304688,2.289466619491577,0.2487199455499649,0.8405750393867493,0.8405750393867493,0.0,258.9194030761719,263.0,57389.19140625,0.0,3450.87548828125,1.0,279.19873046875,283.0354919433594,296.11846923828125,299.8845520019531,293.1499938964844,293.1499938964844,279.1499938964844,38302.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111387729644777,1.0,0.0,0.0,3.576674461364746,3.576698303222656,8.53595565786236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.505859375,0.0,1469.9942626953125,1895.4371337890625,0.0,3507.169189453125,0.7347687482833862,1.0,0.0,3.0,1.0,0.0
18101760,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8534424901008606,0.5511726140975952,0.5010485649108887,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8606277108192444,0.5670801401138306,0.5413175821304321,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7602570652961731,0.3850181698799133,0.2740275859832763,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7569692730903625,0.3798569142818451,0.366138219833374,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6384623050689697,0.2244631350040435,1.0432292222976685,284.9095764160156,284.95001220703125,299.9849853515625,293.0860595703125,298.02783203125,297.1835632324219,284.910400390625,1.0,0.66397625207901,0.401943176984787,0.401943176984787,1.0,1.0,-3.2731773853302,0.9847594499588012,2.2884180545806885,0.2473830580711364,0.844883382320404,0.844883382320404,0.0,260.6410522460937,266.0,57105.48828125,0.0,3453.98583984375,1.0,279.15826416015625,283.06707763671875,296.1053771972656,299.8145751953125,293.1499938964844,293.1499938964844,279.45001220703125,38429.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127495884895324,1.0,0.0,0.0,3.4915261268615723,3.491549253463745,8.134369977597089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.34326171875,0.0,1381.2890625,1895.4371337890625,0.0,3522.103271484375,0.7222067713737488,1.0,0.0,3.0,1.0,0.0
18101820,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8503609299659729,0.549026608467102,0.4989675283432007,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8598107695579529,0.5695843696594238,0.5435616970062256,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7586509585380554,0.3853390216827392,0.274186760187149,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7553814053535461,0.3801354765892029,0.3663478195667267,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6367733478546143,0.2241628468036651,1.0418484210968018,284.9940490722656,284.95001220703125,300.0015563964844,293.0838317871094,298.03448486328125,297.18798828125,284.9931945800781,1.0,0.6652562618255615,0.4013544023036957,0.4013544023036957,1.0,1.0,-3.272149085998535,0.9827702641487122,2.289378881454468,0.2456074208021164,0.9233811497688292,0.9233811497688292,0.0,263.29132080078125,269.0,56518.3359375,0.0,3466.457763671875,1.0,279.4413146972656,283.169677734375,296.059326171875,299.6604309082031,293.1499938964844,293.1499938964844,279.1499938964844,33775.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040756821632384,1.0,0.0,0.0,3.623974561691284,3.623997926712036,8.763217351770436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.421875,0.0,1487.87841796875,1895.4371337890625,0.0,3441.545166015625,0.7424640655517578,1.0,0.0,3.0,1.0,0.0
