time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8503609299659729,0.549026608467102,0.4989675283432007,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8598107695579529,0.5695843696594238,0.5435616970062256,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7586509585380554,0.3853390216827392,0.274186760187149,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7553814053535461,0.3801354765892029,0.3663478195667267,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6367733478546143,0.2241628468036651,1.0418484210968018,284.9940490722656,284.95001220703125,300.0015563964844,293.0838317871094,298.03448486328125,297.18798828125,284.9931945800781,1.0,0.6652562618255615,0.4013544023036957,0.4013544023036957,1.0,1.0,-3.272149085998535,0.9827702641487122,2.289378881454468,0.2456074208021164,0.9233811497688292,0.9233811497688292,0.0,263.29132080078125,269.0,56518.3359375,0.0,3466.457763671875,1.0,279.4413146972656,283.169677734375,296.059326171875,299.6604309082031,293.1499938964844,293.1499938964844,279.1499938964844,33775.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040756821632384,1.0,0.0,0.0,3.623974561691284,3.623997926712036,8.763217351770436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.421875,0.0,1487.87841796875,1895.4371337890625,0.0,3441.545166015625,0.7424640655517578,1.0,0.0,3.0,1.0,0.0
18101940,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8466225266456604,0.545659065246582,0.4963348507881164,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8583911061286926,0.5712103843688965,0.5454188585281372,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7565430402755737,0.3849934041500091,0.2741666138172149,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7533120512962341,0.3798259198665619,0.3663381934165954,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6347379088401794,0.2235206514596939,1.0400789976119995,284.90985107421875,284.95001220703125,300.01806640625,293.0816650390625,298.0358581542969,297.1850891113281,284.9100341796875,1.0,0.6665282845497131,0.4007656574249267,0.4007656574249267,1.0,1.0,-3.2690608501434326,0.980021834373474,2.289038896560669,0.2441848069429397,0.8431437611579895,0.8431437611579895,0.0,266.48443603515625,257.0,56969.8671875,0.0,3477.220703125,1.0,279.1585998535156,283.0667419433594,296.1010131835937,299.8011169433594,293.1499938964844,293.1499938964844,279.45001220703125,38287.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119262099266052,1.0,0.0,0.0,3.484506607055664,3.484529495239258,8.101694675133331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.07421875,0.0,1373.0633544921875,1895.4371337890625,0.0,3514.47119140625,0.7207499742507935,1.0,0.0,3.0,1.0,0.0
18102000,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8466225266456604,0.545659065246582,0.4963348507881164,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8583911061286926,0.5712103843688965,0.5454188585281372,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7565430402755737,0.3849934041500091,0.2741666138172149,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7533120512962341,0.3798259198665619,0.3663381934165954,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6347379088401794,0.2235206514596939,1.0400789976119995,284.90985107421875,284.95001220703125,300.01806640625,293.0816650390625,298.0358581542969,297.1850891113281,284.9100341796875,1.0,0.6665282845497131,0.4007656574249267,0.4007656574249267,1.0,1.0,-3.2690608501434326,0.980021834373474,2.289038896560669,0.2441848069429397,0.8431437611579895,0.8431437611579895,0.0,266.48443603515625,257.0,56969.8671875,0.0,3477.220703125,1.0,279.1585998535156,283.0667419433594,296.1010131835937,299.8011169433594,293.1499938964844,293.1499938964844,279.45001220703125,38287.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119262099266052,1.0,0.0,0.0,3.484506607055664,3.484529495239258,8.101694675133331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.07421875,0.0,1373.0633544921875,1895.4371337890625,0.0,3514.47119140625,0.7207499742507935,1.0,0.0,3.0,1.0,0.0
18102060,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8482393622398376,0.543626606464386,0.4941051006317138,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8623858690261841,0.5737149119377136,0.5473973155021667,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7591652274131775,0.3854180574417114,0.274197906255722,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.75584876537323,0.3801285624504089,0.3663026094436645,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.636363685131073,0.2232671231031417,1.037629246711731,284.9926147460937,284.95001220703125,300.0345764160156,293.0795593261719,298.04254150390625,297.189697265625,284.9918212890625,1.0,0.6636519432067871,0.4002170264720917,0.4002170264720917,1.0,1.0,-3.26580548286438,0.9773241877555848,2.288481473922729,0.2428386211395263,0.9200551509857178,0.9200551509857178,0.0,262.3064880371094,245.0,56343.87890625,0.0,3446.50341796875,1.0,279.44122314453125,283.16900634765625,296.0550537109375,299.6459045410156,293.1499938964844,293.1499938964844,279.1499938964844,33801.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032811522483826,1.0,0.0,0.0,3.6131551265716553,3.613178253173828,8.710969723324524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9892578125,0.0,1476.2789306640625,1895.4371337890625,0.0,3434.150146484375,0.7405471801757812,1.0,0.0,3.0,1.0,0.0
18102120,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8482393622398376,0.543626606464386,0.4941051006317138,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8623858690261841,0.5737149119377136,0.5473973155021667,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7591652274131775,0.3854180574417114,0.274197906255722,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.75584876537323,0.3801285624504089,0.3663026094436645,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.636363685131073,0.2232671231031417,1.037629246711731,284.9926147460937,284.95001220703125,300.0345764160156,293.0795593261719,298.04254150390625,297.189697265625,284.9918212890625,1.0,0.6636519432067871,0.4002170264720917,0.4002170264720917,1.0,1.0,-3.26580548286438,0.9773241877555848,2.288481473922729,0.2428386211395263,0.9200551509857178,0.9200551509857178,0.0,262.3064880371094,245.0,56343.87890625,0.0,3446.50341796875,1.0,279.44122314453125,283.16900634765625,296.0550537109375,299.6459045410156,293.1499938964844,293.1499938964844,279.1499938964844,33801.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032811522483826,1.0,0.0,0.0,3.6131551265716553,3.613178253173828,8.710969723324524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9892578125,0.0,1476.2789306640625,1895.4371337890625,0.0,3434.150146484375,0.7405471801757812,1.0,0.0,3.0,1.0,0.0
18102180,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.850144624710083,0.5419711470603943,0.4928132891654968,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.865626871585846,0.5746033787727356,0.548327624797821,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7615525126457214,0.3853468894958496,0.2741813957691192,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7581711411476135,0.380030483007431,0.3662296235561371,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.638033390045166,0.2230087667703628,1.036246657371521,284.87353515625,284.95001220703125,300.0431213378906,293.0784912109375,298.0436706542969,297.1888427734375,284.8744506835937,1.0,0.6613714098930359,0.3999317586421966,0.3999317586421966,1.0,1.0,-3.2636077404022217,0.9757484197616576,2.287859439849853,0.242062821984291,0.8338845372200012,0.8338845372200012,0.0,258.567626953125,245.0,56981.69140625,0.0,3420.673583984375,1.0,279.19586181640625,283.03717041015625,296.11053466796875,299.8514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38674.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096380472183228,1.0,0.0,0.0,3.54478120803833,3.544804811477661,8.384403713534994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7607421875,0.0,1438.658935546875,1895.4371337890625,0.0,3493.244384765625,0.7293363809585571,1.0,0.0,3.0,1.0,0.0
18102240,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.851926326751709,0.5404579043388367,0.4912324845790863,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8687213659286499,0.5753885507583618,0.5488678812980652,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7638126611709595,0.3852478861808777,0.2739771902561188,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7603877782821655,0.3798977434635162,0.3659346103668213,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6396190524101257,0.2227295637130737,1.034271240234375,284.9091796875,284.95001220703125,300.051025390625,293.0774841308594,298.0442810058594,297.1875,284.9092102050781,1.0,0.6588263511657715,0.399668425321579,0.399668425321579,1.0,1.0,-3.2593817710876465,0.9735417366027832,2.285840034484864,0.2408644407987594,0.8396639227867126,0.8396639227867126,0.0,254.76077270507807,233.0,56733.94140625,0.0,3389.92333984375,1.0,279.1587219238281,283.0677490234375,296.09600830078125,299.7823486328125,293.1499938964844,293.1499938964844,279.45001220703125,38353.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109671115875244,1.0,0.0,0.0,3.469377517700196,3.469400405883789,8.031495895011176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0224609375,0.0,1358.084716796875,1895.4371337890625,0.0,3505.576904296875,0.7180745601654053,1.0,0.0,3.0,1.0,0.0
18102300,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.854629397392273,0.5394997596740723,0.4899099171161651,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8727743625640869,0.5766340494155884,0.5496331453323364,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7669018507003784,0.3855091035366058,0.2738852798938751,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7633954882621765,0.3800563812255859,0.3657481968402862,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6418233513832092,0.2226281613111496,1.0324846506118774,285.0120544433594,284.95001220703125,300.0592346191406,293.07647705078125,298.04754638671875,297.1897277832031,285.01226806640625,1.0,0.6559557318687439,0.3993941247463226,0.3993941247463226,1.0,1.0,-3.256222486495972,0.9716936945915222,2.284528970718384,0.2395110726356506,0.9118910431861876,0.9118910431861876,0.0,250.053939819336,233.0,55994.328125,0.0,3356.65087890625,1.0,279.3973999023437,283.1859130859375,296.0406494140625,299.57330322265625,293.1499938964844,293.1499938964844,279.45001220703125,34029.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044604301452636,1.0,0.0,0.0,3.5289759635925293,3.528998613357544,8.309802979056258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3779296875,0.0,1388.390869140625,1895.4371337890625,0.0,3445.12548828125,0.7270278930664062,1.0,0.0,3.0,1.0,0.0
18102360,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8582257628440857,0.5386368632316589,0.4889715313911438,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8777135014533997,0.5779740214347839,0.5506879687309265,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7708023190498352,0.3858885765075683,0.273985356092453,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7671725749969482,0.3803107440471649,0.3657702505588531,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6446678638458252,0.2226174473762512,1.031352400779724,284.990966796875,284.95001220703125,300.0674743652344,293.075439453125,298.0516662597656,297.1930236816406,284.9896240234375,1.0,0.6530067324638367,0.399162620306015,0.399162620306015,1.0,1.0,-3.255145788192749,0.9706897735595704,2.284456253051758,0.2384143471717834,0.915121853351593,0.915121853351593,0.0,244.7301025390625,221.0,56105.69921875,0.0,3324.663818359375,1.0,279.4417724609375,283.1689147949219,296.0491027832031,299.6252746582031,293.1499938964844,293.1499938964844,279.1499938964844,33759.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020481705665588,1.0,0.0,0.0,3.599088191986084,3.599111318588257,8.643273758934811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.13671875,0.0,1460.7286376953125,1895.4371337890625,0.0,3422.6689453125,0.7377207279205322,1.0,0.0,3.0,1.0,0.0
18102420,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8651847839355469,0.5356795787811279,0.4861828088760376,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8875698447227478,0.5797227621078491,0.552117109298706,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7785623073577881,0.3859374821186065,0.2738321423530578,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7747256755828857,0.3801887929439544,0.3653907179832458,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6504071354866028,0.2222199141979217,1.028074860572815,284.9101867675781,284.95001220703125,300.0838928222656,293.0733337402344,298.0541076660156,297.1915283203125,284.9101867675781,1.0,0.6465972661972046,0.3986996412277221,0.3986996412277221,1.0,1.0,-3.248934745788574,0.9672755002975464,2.2816593647003174,0.2358809858560562,0.8365931510925293,0.8365931510925293,0.0,234.1669158935547,209.0,56483.125,0.0,3252.233154296875,1.0,279.1589050292969,283.0707702636719,296.09130859375,299.7616882324219,293.1499938964844,293.1499938964844,279.45001220703125,38338.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096584916114808,1.0,0.0,0.0,3.451635360717773,3.451658010482788,7.94956065419683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.96484375,0.0,1340.01953125,1895.4371337890625,0.0,3493.434326171875,0.7148761749267578,1.0,0.0,3.0,1.0,0.0
18102480,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8651847839355469,0.5356795787811279,0.4861828088760376,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8875698447227478,0.5797227621078491,0.552117109298706,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7785623073577881,0.3859374821186065,0.2738321423530578,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7747256755828857,0.3801887929439544,0.3653907179832458,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6504071354866028,0.2222199141979217,1.028074860572815,284.9101867675781,284.95001220703125,300.0838928222656,293.0733337402344,298.0541076660156,297.1915283203125,284.9101867675781,1.0,0.6465972661972046,0.3986996412277221,0.3986996412277221,1.0,1.0,-3.248934745788574,0.9672755002975464,2.2816593647003174,0.2358809858560562,0.8365931510925293,0.8365931510925293,0.0,234.1669158935547,209.0,56483.125,0.0,3252.233154296875,1.0,279.1589050292969,283.0707702636719,296.09130859375,299.7616882324219,293.1499938964844,293.1499938964844,279.45001220703125,38338.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096584916114808,1.0,0.0,0.0,3.451635360717773,3.451658010482788,7.94956065419683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.96484375,0.0,1340.01953125,1895.4371337890625,0.0,3493.434326171875,0.7148761749267578,1.0,0.0,3.0,1.0,0.0
18102540,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.874359667301178,0.5340105891227722,0.4840194284915924,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8995916843414307,0.5823612809181213,0.5539364814758301,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7882801294326782,0.3867775499820709,0.273939847946167,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7841553092002869,0.3806877732276916,0.3652543723583221,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6577351093292236,0.2222248166799545,1.025421142578125,284.99078369140625,284.95001220703125,300.1003112792969,293.0712280273437,298.0618591308594,297.1974182128906,284.99005126953125,1.0,0.6399326324462891,0.3982366919517517,0.3982366919517517,1.0,1.0,-3.245288372039795,0.9647411108016968,2.2805471420288086,0.2338887304067611,0.911283791065216,0.911283791065216,0.0,222.54823303222656,197.0,55870.140625,0.0,3179.8466796875,1.0,279.4409484863281,283.1711120605469,296.0456848144531,299.6068725585937,293.1499938964844,293.1499938964844,279.1499938964844,33835.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900798797607422,1.0,0.0,0.0,3.5804691314697266,3.5804920196533203,8.554076771360997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.2060546875,0.0,1441.2896728515625,1895.4371337890625,0.0,3411.029296875,0.7345528602600098,1.0,0.0,3.0,1.0,0.0
18102600,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.874359667301178,0.5340105891227722,0.4840194284915924,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8995916843414307,0.5823612809181213,0.5539364814758301,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7882801294326782,0.3867775499820709,0.273939847946167,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7841553092002869,0.3806877732276916,0.3652543723583221,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6577351093292236,0.2222248166799545,1.025421142578125,284.99078369140625,284.95001220703125,300.1003112792969,293.0712280273437,298.0618591308594,297.1974182128906,284.99005126953125,1.0,0.6399326324462891,0.3982366919517517,0.3982366919517517,1.0,1.0,-3.245288372039795,0.9647411108016968,2.2805471420288086,0.2338887304067611,0.911283791065216,0.911283791065216,0.0,222.54823303222656,197.0,55870.140625,0.0,3179.8466796875,1.0,279.4409484863281,283.1711120605469,296.0456848144531,299.6068725585937,293.1499938964844,293.1499938964844,279.1499938964844,33835.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900798797607422,1.0,0.0,0.0,3.5804691314697266,3.5804920196533203,8.554076771360997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.2060546875,0.0,1441.2896728515625,1895.4371337890625,0.0,3411.029296875,0.7345528602600098,1.0,0.0,3.0,1.0,0.0
18102660,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8839436769485474,0.5312101244926453,0.4813249111175537,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9126039743423462,0.5841519832611084,0.5553635954856873,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7984858155250549,0.3870225846767425,0.2738924324512481,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.794087827205658,0.3806425631046295,0.3649082481861114,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6656439304351807,0.2219292819499969,1.0224320888519287,284.9112854003906,284.95001220703125,300.11669921875,293.06903076171875,298.0644226074219,297.1960754394531,284.9111633300781,1.0,0.6330583691596985,0.3977872133255005,0.3977872133255005,1.0,1.0,-3.2397031784057617,0.9615446925163268,2.27815842628479,0.2320930212736129,0.8341701030731201,0.8341701030731201,0.0,211.16180419921875,185.0,56263.375,0.0,3104.701904296875,1.0,279.1590270996094,283.0733642578125,296.0873413085937,299.7436828613281,293.1499938964844,293.1499938964844,279.45001220703125,38289.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908439040184021,1.0,0.0,0.0,3.4362502098083496,3.436272621154785,7.878850851739116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.14306640625,0.0,1324.238525390625,1895.4371337890625,0.0,3482.11181640625,0.7120793461799622,1.0,0.0,3.0,1.0,0.0
18102720,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8839436769485474,0.5312101244926453,0.4813249111175537,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9126039743423462,0.5841519832611084,0.5553635954856873,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7984858155250549,0.3870225846767425,0.2738924324512481,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.794087827205658,0.3806425631046295,0.3649082481861114,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6656439304351807,0.2219292819499969,1.0224320888519287,284.9112854003906,284.95001220703125,300.11669921875,293.06903076171875,298.0644226074219,297.1960754394531,284.9111633300781,1.0,0.6330583691596985,0.3977872133255005,0.3977872133255005,1.0,1.0,-3.2397031784057617,0.9615446925163268,2.27815842628479,0.2320930212736129,0.8341701030731201,0.8341701030731201,0.0,211.16180419921875,185.0,56263.375,0.0,3104.701904296875,1.0,279.1590270996094,283.0733642578125,296.0873413085937,299.7436828613281,293.1499938964844,293.1499938964844,279.45001220703125,38289.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908439040184021,1.0,0.0,0.0,3.4362502098083496,3.436272621154785,7.878850851739116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.14306640625,0.0,1324.238525390625,1895.4371337890625,0.0,3482.11181640625,0.7120793461799622,1.0,0.0,3.0,1.0,0.0
18102780,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8959543108940125,0.5296618342399597,0.4792583882808685,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9292871356010436,0.5868131518363953,0.5571905970573425,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8106184601783752,0.388039231300354,0.2741135656833648,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8059887290000916,0.3811975121498108,0.3648110330104828,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6753722429275513,0.2220135331153869,1.0200709104537964,284.99053955078125,284.95001220703125,300.13311767578125,293.0667419433594,298.0721435546875,297.2019348144531,284.98980712890625,1.0,0.6261293888092041,0.3973377645015716,0.3973377645015716,1.0,1.0,-3.2367186546325684,0.959254026412964,2.2774646282196045,0.2306310832500457,0.9080735445022584,0.9080735445022584,0.0,199.1143493652344,173.0,55669.9140625,0.0,3031.726318359375,1.0,279.4408264160156,283.1722412109375,296.0415954589844,299.59014892578125,293.1499938964844,293.1499938964844,279.1499938964844,33814.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996630907058716,1.0,0.0,0.0,3.5663883686065674,3.566411018371582,8.486928209094913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9208984375,0.0,1426.1463623046875,1895.4371337890625,0.0,3400.443359375,0.7319684028625488,1.0,0.0,3.0,1.0,0.0
18102840,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8959543108940125,0.5296618342399597,0.4792583882808685,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9292871356010436,0.5868131518363953,0.5571905970573425,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8106184601783752,0.388039231300354,0.2741135656833648,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8059887290000916,0.3811975121498108,0.3648110330104828,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6753722429275513,0.2220135331153869,1.0200709104537964,284.99053955078125,284.95001220703125,300.13311767578125,293.0667419433594,298.0721435546875,297.2019348144531,284.98980712890625,1.0,0.6261293888092041,0.3973377645015716,0.3973377645015716,1.0,1.0,-3.2367186546325684,0.959254026412964,2.2774646282196045,0.2306310832500457,0.9080735445022584,0.9080735445022584,0.0,199.1143493652344,173.0,55669.9140625,0.0,3031.726318359375,1.0,279.4408264160156,283.1722412109375,296.0415954589844,299.59014892578125,293.1499938964844,293.1499938964844,279.1499938964844,33814.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996630907058716,1.0,0.0,0.0,3.5663883686065674,3.566411018371582,8.486928209094913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9208984375,0.0,1426.1463623046875,1895.4371337890625,0.0,3400.443359375,0.7319684028625488,1.0,0.0,3.0,1.0,0.0
18102900,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9023752212524414,0.528334379196167,0.4781523644924164,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9382084608078004,0.587740957736969,0.5580626130104065,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.816777765750885,0.3882669508457184,0.2742330133914947,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8121519684791565,0.3812287449836731,0.3647644817829132,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6806774139404297,0.2219287008047104,1.0190294981002808,284.87554931640625,284.95001220703125,300.1413269042969,293.0655517578125,298.0736694335937,297.2015991210937,284.8757629394531,1.0,0.6226738095283508,0.397113025188446,0.397113025188446,1.0,1.0,-3.235278606414795,0.9581109881401062,2.277167797088623,0.2301604449748993,0.825565755367279,0.825565755367279,0.0,193.17379760742188,173.0,56311.0390625,0.0,2995.85107421875,1.0,279.20037841796875,283.0440368652344,296.0968017578125,299.7965087890625,293.1499938964844,293.1499938964844,279.1499938964844,38540.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058327674865724,1.0,0.0,0.0,3.502016544342041,3.5020394325256348,8.18332239305164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6875,0.0,1392.9171142578125,1895.4371337890625,0.0,3457.890869140625,0.7213893532752991,1.0,0.0,3.0,1.0,0.0
18102960,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9086824059486388,0.527000367641449,0.4766778349876404,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9466968178749084,0.588619589805603,0.5586251616477966,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8225744366645813,0.3884548246860504,0.2741775214672088,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8178858160972595,0.3812054991722107,0.3645060658454895,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6858072280883789,0.2217918038368225,1.0173691511154177,284.9127502441406,284.95001220703125,300.1495361328125,293.0643310546875,298.0746154785156,297.20050048828125,284.9132080078125,1.0,0.6190944314002991,0.396903783082962,0.396903783082962,1.0,1.0,-3.231809616088867,0.9563029408454896,2.2755067348480225,0.2294945418834686,0.8324325084686279,0.8324325084686279,0.0,187.50132751464844,161.0,56050.77734375,0.0,2957.204833984375,1.0,279.15887451171875,283.0766906738281,296.0834655761719,299.726806640625,293.1499938964844,293.1499938964844,279.45001220703125,38367.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074087738990784,1.0,0.0,0.0,3.419821262359619,3.4198436737060547,7.803692483321356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.77880859375,0.0,1308.4420166015625,1895.4371337890625,0.0,3472.54052734375,0.7093129754066467,1.0,0.0,3.0,1.0,0.0
18103020,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9259222149848938,0.5255698561668396,0.4747102260589599,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9659736752510072,0.5912899971008301,0.5604535341262817,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.836668074131012,0.3896250128746032,0.2745037078857422,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8315688371658325,0.3818037211894989,0.3644440174102783,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.698451578617096,0.2219384610652923,1.0152668952941897,284.990234375,284.95001220703125,300.1659851074219,293.0617980957031,298.0823669433594,297.2062683105469,284.989501953125,1.0,0.6120575666427612,0.3964853286743164,0.3964853286743164,1.0,1.0,-3.2294256687164307,0.9542979598045348,2.27512788772583,0.2283570319414138,0.9053331613540648,0.9053331613540648,0.0,175.3412322998047,149.0,55493.98046875,0.0,2885.172607421875,1.0,279.4407043457031,283.1728820800781,296.0370788574219,299.5746154785156,293.1499938964844,293.1499938964844,279.1499938964844,33796.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987017869949341,1.0,0.0,0.0,3.554372549057007,3.5543954372406006,8.42983752136206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.650390625,0.0,1413.2998046875,1895.4371337890625,0.0,3391.480224609375,0.7297592163085938,1.0,0.0,3.0,1.0,0.0
18103080,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9259222149848938,0.5255698561668396,0.4747102260589599,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9659736752510072,0.5912899971008301,0.5604535341262817,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.836668074131012,0.3896250128746032,0.2745037078857422,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8315688371658325,0.3818037211894989,0.3644440174102783,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.698451578617096,0.2219384610652923,1.0152668952941897,284.990234375,284.95001220703125,300.1659851074219,293.0617980957031,298.0823669433594,297.2062683105469,284.989501953125,1.0,0.6120575666427612,0.3964853286743164,0.3964853286743164,1.0,1.0,-3.2294256687164307,0.9542979598045348,2.27512788772583,0.2283570319414138,0.9053331613540648,0.9053331613540648,0.0,175.3412322998047,149.0,55493.98046875,0.0,2885.172607421875,1.0,279.4407043457031,283.1728820800781,296.0370788574219,299.5746154785156,293.1499938964844,293.1499938964844,279.1499938964844,33796.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987017869949341,1.0,0.0,0.0,3.554372549057007,3.5543954372406006,8.42983752136206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.650390625,0.0,1413.2998046875,1895.4371337890625,0.0,3391.480224609375,0.7297592163085938,1.0,0.0,3.0,1.0,0.0
18103140,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9444679021835328,0.5230388641357422,0.4722355008125305,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9839171171188354,0.5931000113487244,0.5618855953216553,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8520389795303345,0.3901907205581665,0.2746670544147491,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.84632408618927,0.3818529546260834,0.3641731739044189,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7118456959724426,0.2217741161584854,1.0128096342086792,284.91259765625,284.95001220703125,300.1824645996094,293.0591125488281,298.0848693847656,297.2047119140625,284.9125061035156,1.0,0.6049418449401855,0.3960668444633484,0.3960668444633484,1.0,1.0,-3.2250938415527344,0.9516453146934508,2.2734484672546387,0.2265479266643524,0.8301529884338379,0.8301529884338379,0.0,163.6714324951172,137.0,55897.06640625,0.0,2811.915283203125,1.0,279.1592102050781,283.0767517089844,296.07830810546875,299.711669921875,293.1499938964844,293.1499938964844,279.45001220703125,38236.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065154790878296,1.0,0.0,0.0,3.4110260009765625,3.411048412322998,7.76360423060396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.2978515625,0.0,1298.83447265625,1895.4371337890625,0.0,3464.23828125,0.7075291872024536,1.0,0.0,3.0,1.0,0.0
18103200,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9444679021835328,0.5230388641357422,0.4722355008125305,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9839171171188354,0.5931000113487244,0.5618855953216553,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8520389795303345,0.3901907205581665,0.2746670544147491,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.84632408618927,0.3818529546260834,0.3641731739044189,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7118456959724426,0.2217741161584854,1.0128096342086792,284.91259765625,284.95001220703125,300.1824645996094,293.0591125488281,298.0848693847656,297.2047119140625,284.9125061035156,1.0,0.6049418449401855,0.3960668444633484,0.3960668444633484,1.0,1.0,-3.2250938415527344,0.9516453146934508,2.2734484672546387,0.2265479266643524,0.8301529884338379,0.8301529884338379,0.0,163.6714324951172,137.0,55897.06640625,0.0,2811.915283203125,1.0,279.1592102050781,283.0767517089844,296.07830810546875,299.711669921875,293.1499938964844,293.1499938964844,279.45001220703125,38236.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065154790878296,1.0,0.0,0.0,3.4110260009765625,3.411048412322998,7.76360423060396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.2978515625,0.0,1298.83447265625,1895.4371337890625,0.0,3464.23828125,0.7075291872024536,1.0,0.0,3.0,1.0,0.0
18103260,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9649686217308044,0.521705150604248,0.4703951776027679,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.5958154201507568,0.5610384941101074,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8706268072128296,0.3914952874183655,0.275114506483078,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8640868663787842,0.3824774622917175,0.3641719818115234,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7260718941688538,0.2219622135162353,1.0110588073730469,284.9893493652344,284.95001220703125,300.1989440917969,293.05621337890625,298.09259033203125,297.2104187011719,284.9882202148437,1.0,0.5976882576942444,0.3956837058067322,0.3956837058067322,1.0,1.0,-3.2203786373138428,0.9489635229110718,2.2714152336120605,0.2246644645929336,0.9024998545646667,0.9024998545646667,0.0,152.00357055664062,140.0,55314.0546875,0.0,2738.014892578125,1.0,279.44061279296875,283.172607421875,296.0318603515625,299.5594787597656,293.1499938964844,293.1499938964844,279.1499938964844,33792.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978995084762573,1.0,0.0,0.0,3.543661832809448,3.543684482574463,8.379109317502298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1689453125,0.0,1402.009765625,1895.4371337890625,0.0,3383.996337890625,0.7277966141700745,1.0,0.0,3.0,1.0,0.0
18103320,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9649686217308044,0.521705150604248,0.4703951776027679,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.5958154201507568,0.5610384941101074,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8706268072128296,0.3914952874183655,0.275114506483078,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8640868663787842,0.3824774622917175,0.3641719818115234,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7260718941688538,0.2219622135162353,1.0110588073730469,284.9893493652344,284.95001220703125,300.1989440917969,293.05621337890625,298.09259033203125,297.2104187011719,284.9882202148437,1.0,0.5976882576942444,0.3956837058067322,0.3956837058067322,1.0,1.0,-3.2203786373138428,0.9489635229110718,2.2714152336120605,0.2246644645929336,0.9024998545646667,0.9024998545646667,0.0,152.00357055664062,140.0,55314.0546875,0.0,2738.014892578125,1.0,279.44061279296875,283.172607421875,296.0318603515625,299.5594787597656,293.1499938964844,293.1499938964844,279.1499938964844,33792.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978995084762573,1.0,0.0,0.0,3.543661832809448,3.543684482574463,8.379109317502298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1689453125,0.0,1402.009765625,1895.4371337890625,0.0,3383.996337890625,0.7277966141700745,1.0,0.0,3.0,1.0,0.0
18103380,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9685373306274414,0.5201447606086731,0.4692598581314087,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.5977261662483215,0.5537191033363342,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8749629259109497,0.3918527364730835,0.2754575312137604,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8680644035339355,0.3824795186519623,0.3642757833003998,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.729030191898346,0.2218605875968933,1.0107418298721311,284.87774658203125,284.95001220703125,300.2088623046875,293.05438232421875,298.0961608886719,297.2128601074219,284.8826904296875,1.0,0.5951010584831238,0.3954538106918335,0.3954538106918335,1.0,1.0,-3.210294723510742,0.94485741853714,2.265437364578247,0.222423106431961,0.8159064054489136,0.8159064054489136,0.0,149.3148193359375,140.0,55630.75,0.0,2702.862548828125,1.0,279.1861572265625,283.0549011230469,296.0866394042969,299.74249267578125,293.1499938964844,293.1499938964844,279.1499938964844,39805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047804474830629,1.0,0.0,0.0,3.430139303207397,3.430161952972412,7.850853194213414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7529296875,0.0,1328.798095703125,1895.4371337890625,0.0,3448.103271484375,0.7103036046028137,1.0,0.0,3.0,1.0,0.0
18103440,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9695188403129578,0.5191941261291504,0.4682637751102447,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.5992932319641113,0.5508385300636292,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8766317963600159,0.3921184241771698,0.275571197271347,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8695260882377625,0.382486879825592,0.3642051517963409,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7300694584846497,0.221784621477127,1.010143160820007,284.91015625,284.95001220703125,300.2154846191406,293.0531311035156,298.0997009277344,297.21600341796875,284.909912109375,1.0,0.5938350558280945,0.3953005671501159,0.3953005671501159,1.0,1.0,-3.20496153831482,0.9425983428955078,2.2623631954193115,0.2211600840091705,0.8240860104560852,0.8240860104560852,0.0,148.2289276123047,143.0,55520.28125,0.0,2686.163330078125,1.0,279.1593933105469,283.0787353515625,296.0699157714844,299.68243408203125,293.1499938964844,293.1499938964844,279.45001220703125,38426.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905283749103546,1.0,0.0,0.0,3.386571168899536,3.386593103408813,7.652682825209922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.8330078125,0.0,1276.2088623046875,1895.4371337890625,0.0,3452.784912109375,0.7033007740974426,1.0,0.0,3.0,1.0,0.0
18103500,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9704869389533995,0.5184995532035828,0.4673509895801544,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.6016805768013,0.5480800867080688,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.878440260887146,0.3927545547485351,0.2758615911006927,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8710474371910095,0.3827414810657501,0.3642723858356476,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7311299443244934,0.2218415737152099,1.0098313093185425,285.0094299316406,284.95001220703125,300.2237854003906,293.0514831542969,298.1065368652344,297.22320556640625,285.00927734375,1.0,0.5927513241767883,0.3951089978218078,0.3951089978218078,1.0,1.0,-3.2005934715271,0.9405701160430908,2.260023355484009,0.2198891788721084,0.8935361504554749,0.8935361504554749,0.0,147.22291564941406,143.0,54818.5703125,0.0,2671.893310546875,1.0,279.395263671875,283.19268798828125,296.0136108398437,299.4737548828125,293.1499938964844,293.1499938964844,279.45001220703125,33985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985592126846313,1.0,0.0,0.0,3.447486639022827,3.4475083351135254,7.930461833893787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.7744140625,0.0,1305.0811767578125,1895.4371337890625,0.0,3390.150390625,0.7122980356216431,1.0,0.0,3.0,1.0,0.0
18103560,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9713186025619508,0.5178623199462891,0.4668005108833313,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6041674017906189,0.5459840297698975,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.880107045173645,0.3934685587882995,0.2763430774211883,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8723984360694885,0.3830626904964447,0.3645538687705993,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.732079267501831,0.2219622135162353,1.010213851928711,284.9862976074219,284.95001220703125,300.2320556640625,293.0497741699219,298.1141662597656,297.2311096191406,284.9851989746094,1.0,0.5921706557273865,0.3949934542179107,0.3949934542179107,1.0,1.0,-3.198784351348877,0.9396221041679382,2.259162187576294,0.2191706299781799,0.8939529657363892,0.8939529657363892,0.0,146.52423095703125,146.0,54916.3046875,0.0,2664.455322265625,1.0,279.4409484863281,283.1744079589844,296.0216979980469,299.5240478515625,293.1499938964844,293.1499938964844,279.75,33831.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959757685661316,1.0,0.0,0.0,3.5163590908050537,3.5163815021514893,8.250489713645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.03125,0.0,1373.8775634765625,1895.4371337890625,0.0,3366.044189453125,0.7226801514625549,1.0,0.0,3.0,1.0,0.0
18103620,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9714900851249696,0.5167616009712219,0.46578449010849,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.6091359257698059,0.5444967150688171,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8820912837982178,0.3950747549533844,0.2774182260036468,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8737601041793823,0.3838477730751037,0.3652457296848297,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7330119609832764,0.2223298400640487,1.011630654335022,285.0415344238281,284.95001220703125,300.24871826171875,293.0461730957031,298.12921142578125,297.2463684082031,285.0389099121094,1.0,0.5921463966369629,0.3947623968124389,0.3947623968124389,1.0,1.0,-3.199596881866455,0.9392536878585817,2.260343074798584,0.2188427746295929,0.9938642978668212,0.9938642978668212,0.0,146.13644409179688,149.0,54640.71875,0.0,2663.9755859375,1.0,279.7413330078125,283.24761962890625,296.0278625488281,299.4955749511719,293.1499938964844,293.1499938964844,279.45001220703125,31701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895912766456604,1.0,0.0,0.0,3.728815793991089,3.728839874267578,9.277590038436756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7470703125,0.0,1589.778076171875,1895.4371337890625,0.0,3306.38525390625,0.7602344155311584,1.0,0.0,3.0,1.0,0.0
18103680,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9714900851249696,0.5167616009712219,0.46578449010849,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.6091359257698059,0.5444967150688171,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8820912837982178,0.3950747549533844,0.2774182260036468,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8737601041793823,0.3838477730751037,0.3652457296848297,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7330119609832764,0.2223298400640487,1.011630654335022,285.0415344238281,284.95001220703125,300.24871826171875,293.0461730957031,298.12921142578125,297.2463684082031,285.0389099121094,1.0,0.5921463966369629,0.3947623968124389,0.3947623968124389,1.0,1.0,-3.199596881866455,0.9392536878585817,2.260343074798584,0.2188427746295929,0.9938642978668212,0.9938642978668212,0.0,146.13644409179688,149.0,54640.71875,0.0,2663.9755859375,1.0,279.7413330078125,283.24761962890625,296.0278625488281,299.4955749511719,293.1499938964844,293.1499938964844,279.45001220703125,31701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895912766456604,1.0,0.0,0.0,3.728815793991089,3.728839874267578,9.277590038436756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7470703125,0.0,1589.778076171875,1895.4371337890625,0.0,3306.38525390625,0.7602344155311584,1.0,0.0,3.0,1.0,0.0
