time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9681500792503356,0.513929545879364,0.4636726379394531,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6121131777763367,0.5477908849716187,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8809158802032471,0.39559206366539,0.2780067026615143,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8720769286155701,0.3836602866649627,0.3653603494167328,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7316291928291321,0.2220815569162368,1.0115365982055664,284.8965148925781,284.95001220703125,300.2654113769531,293.04229736328125,298.13287353515625,297.2453918457031,284.89825439453125,1.0,0.5930849313735962,0.3945313096046448,0.3945313096046448,1.0,1.0,-3.2017531394958496,0.9393412470817566,2.262412071228028,0.2188144028186798,0.8819171190261841,0.8819171190261841,0.0,147.2089080810547,152.0,55531.41796875,0.0,2674.16259765625,1.0,279.4566345214844,283.0868225097656,296.0825500488281,299.6898193359375,293.1499938964844,293.1499938964844,279.75,37723.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90210622549057,1.0,0.0,0.0,3.6543526649475098,3.654376983642578,8.910748761081777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.76171875,0.0,1550.926513671875,1895.4371337890625,0.0,3423.209716796875,0.7506505846977234,1.0,0.0,3.0,1.0,0.0
18103800,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9681500792503356,0.513929545879364,0.4636726379394531,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6121131777763367,0.5477908849716187,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8809158802032471,0.39559206366539,0.2780067026615143,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8720769286155701,0.3836602866649627,0.3653603494167328,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7316291928291321,0.2220815569162368,1.0115365982055664,284.8965148925781,284.95001220703125,300.2654113769531,293.04229736328125,298.13287353515625,297.2453918457031,284.89825439453125,1.0,0.5930849313735962,0.3945313096046448,0.3945313096046448,1.0,1.0,-3.2017531394958496,0.9393412470817566,2.262412071228028,0.2188144028186798,0.8819171190261841,0.8819171190261841,0.0,147.2089080810547,152.0,55531.41796875,0.0,2674.16259765625,1.0,279.4566345214844,283.0868225097656,296.0825500488281,299.6898193359375,293.1499938964844,293.1499938964844,279.75,37723.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90210622549057,1.0,0.0,0.0,3.6543526649475098,3.654376983642578,8.910748761081777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.76171875,0.0,1550.926513671875,1895.4371337890625,0.0,3423.209716796875,0.7506505846977234,1.0,0.0,3.0,1.0,0.0
18103860,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9644244313240052,0.5125935077667236,0.4621469974517822,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6151831150054932,0.5523180365562439,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8793148994445801,0.3969793617725372,0.2788099348545074,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8698835372924805,0.3841238021850586,0.3656310141086578,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7297660112380981,0.2221532762050628,1.0114905834197998,285.005859375,284.95001220703125,300.2821655273437,293.0380859375,298.13897705078125,297.2481994628906,285.0048828125,1.0,0.5946581959724426,0.3941175639629364,0.3941175639629364,1.0,1.0,-3.206592082977295,0.9398726224899292,2.266719579696656,0.2185372412204742,0.9782891273498536,0.9782891273498536,0.0,148.75869750976562,155.0,54936.33203125,0.0,2692.38818359375,1.0,279.74249267578125,283.2104187011719,296.0227966308594,299.5257873535156,293.1499938964844,293.1499938964844,279.45001220703125,33473.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951095342636108,1.0,0.0,0.0,3.787533044815064,3.78755784034729,9.572075896358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2568359375,0.0,1672.0172119140625,1895.4371337890625,0.0,3357.956787109375,0.7722788453102112,1.0,0.0,3.0,1.0,0.0
18103920,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9644244313240052,0.5125935077667236,0.4621469974517822,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6151831150054932,0.5523180365562439,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8793148994445801,0.3969793617725372,0.2788099348545074,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8698835372924805,0.3841238021850586,0.3656310141086578,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7297660112380981,0.2221532762050628,1.0114905834197998,285.005859375,284.95001220703125,300.2821655273437,293.0380859375,298.13897705078125,297.2481994628906,285.0048828125,1.0,0.5946581959724426,0.3941175639629364,0.3941175639629364,1.0,1.0,-3.206592082977295,0.9398726224899292,2.266719579696656,0.2185372412204742,0.9782891273498536,0.9782891273498536,0.0,148.75869750976562,155.0,54936.33203125,0.0,2692.38818359375,1.0,279.74249267578125,283.2104187011719,296.0227966308594,299.5257873535156,293.1499938964844,293.1499938964844,279.45001220703125,33473.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951095342636108,1.0,0.0,0.0,3.787533044815064,3.78755784034729,9.572075896358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2568359375,0.0,1672.0172119140625,1895.4371337890625,0.0,3357.956787109375,0.7722788453102112,1.0,0.0,3.0,1.0,0.0
18103980,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.959261953830719,0.5100583434104919,0.460261195898056,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6169085502624512,0.558690071105957,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8766402006149292,0.3976872265338897,0.279507040977478,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8666561841964722,0.3839879035949707,0.365764856338501,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7271082401275635,0.2218573242425918,1.0111241340637207,284.8961486816406,284.95001220703125,300.2989807128906,293.0335388183594,298.1380310058594,297.2410888671875,284.8981018066406,1.0,0.5966907739639282,0.393703818321228,0.393703818321228,1.0,1.0,-3.212547779083252,0.940766990184784,2.2717809677124023,0.218417078256607,0.8786537051200867,0.8786537051200867,0.0,150.91961669921875,158.0,55667.15625,0.0,2716.27001953125,1.0,279.45672607421875,283.08251953125,296.0627136230469,299.6790466308594,293.1499938964844,293.1499938964844,279.75,38417.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049370884895324,1.0,0.0,0.0,3.6673388481140137,3.667363405227661,8.974191700872325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.2119140625,0.0,1570.71826171875,1895.4371337890625,0.0,3449.559814453125,0.7538052797317505,1.0,0.0,3.0,1.0,0.0
18104040,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.959261953830719,0.5100583434104919,0.460261195898056,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6169085502624512,0.558690071105957,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8766402006149292,0.3976872265338897,0.279507040977478,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8666561841964722,0.3839879035949707,0.365764856338501,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7271082401275635,0.2218573242425918,1.0111241340637207,284.8961486816406,284.95001220703125,300.2989807128906,293.0335388183594,298.1380310058594,297.2410888671875,284.8981018066406,1.0,0.5966907739639282,0.393703818321228,0.393703818321228,1.0,1.0,-3.212547779083252,0.940766990184784,2.2717809677124023,0.218417078256607,0.8786537051200867,0.8786537051200867,0.0,150.91961669921875,158.0,55667.15625,0.0,2716.27001953125,1.0,279.45672607421875,283.08251953125,296.0627136230469,299.6790466308594,293.1499938964844,293.1499938964844,279.75,38417.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049370884895324,1.0,0.0,0.0,3.6673388481140137,3.667363405227661,8.974191700872325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.2119140625,0.0,1570.71826171875,1895.4371337890625,0.0,3449.559814453125,0.7538052797317505,1.0,0.0,3.0,1.0,0.0
18104100,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9565189480781556,0.5094148516654968,0.4593860805034637,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6179370880126953,0.5621619820594788,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751891255378723,0.3984091579914093,0.2798714339733124,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.864912748336792,0.384198248386383,0.3658206164836883,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.725641131401062,0.2218500822782516,1.0107805728912354,285.01873779296875,284.95001220703125,300.30743408203125,293.0311279296875,298.139404296875,297.24005126953125,285.0208740234375,1.0,0.5977998971939087,0.393496960401535,0.393496960401535,1.0,1.0,-3.215759038925171,0.9412984251976012,2.274460554122925,0.218296393752098,0.9629883170127868,0.9629883170127868,0.0,152.09915161132812,158.0,54892.26171875,0.0,2729.264404296875,1.0,279.7021179199219,283.21893310546875,296.00115966796875,299.4644470214844,293.1499938964844,293.1499938964844,279.75,34213.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987416625022888,1.0,0.0,0.0,3.7234742641448975,3.723498821258545,9.251028814105666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.72998046875,0.0,1602.8267822265625,1895.4371337890625,0.0,3391.85205078125,0.7624648809432983,1.0,0.0,3.0,1.0,0.0
18104160,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9544855356216432,0.508949339389801,0.4589926898479461,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6190951466560364,0.5650250315666199,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.874334990978241,0.3992910385131836,0.280485600233078,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8637163043022156,0.3845502734184265,0.3661553263664245,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.724603533744812,0.2219479233026504,1.0112468004226685,285.0108947753906,284.95001220703125,300.31591796875,293.02862548828125,298.1419372558594,297.24072265625,285.0095520019531,1.0,0.5990344285964966,0.3932507932186126,0.3932507932186126,1.0,1.0,-3.220428466796875,0.9422299265861512,2.278198480606079,0.2182410359382629,0.9801757335662842,0.9801757335662842,0.0,153.16226196289062,161.0,55074.76953125,0.0,2744.61572265625,1.0,279.743408203125,283.2103271484375,296.0066223144531,299.5164794921875,293.1499938964844,293.1499938964844,279.45001220703125,33538.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966740965843201,1.0,0.0,0.0,3.7987618446350098,3.798786878585816,9.628915904613675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.4423828125,0.0,1685.8895263671875,1895.4371337890625,0.0,3372.562255859375,0.774236261844635,1.0,0.0,3.0,1.0,0.0
18104220,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9485063552856444,0.5065270066261292,0.4572512805461883,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6200267672538757,0.5726319551467896,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8712607026100159,0.4001394510269165,0.2813074588775635,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8600670695304871,0.3844592869281769,0.3663645088672638,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7215370535850525,0.2216562926769256,1.011008858680725,284.8993225097656,284.95001220703125,300.3329162597656,293.0233459472656,298.1390686035156,297.23095703125,284.9010009765625,1.0,0.601596474647522,0.3927584290504455,0.3927584290504455,1.0,1.0,-3.22843861579895,0.9436127543449402,2.284825801849365,0.2179793864488601,0.8823094367980957,0.8823094367980957,0.0,155.82315063476562,164.0,55850.9609375,0.0,2775.655029296875,1.0,279.45684814453125,283.0799255371094,296.0509338378906,299.67730712890625,293.1499938964844,293.1499938964844,279.75,38309.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906282901763916,1.0,0.0,0.0,3.682520627975464,3.6825454235076895,9.048647484632966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.93798828125,0.0,1587.0821533203125,1895.4371337890625,0.0,3462.075927734375,0.7564029097557068,1.0,0.0,3.0,1.0,0.0
18104280,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9485063552856444,0.5065270066261292,0.4572512805461883,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6200267672538757,0.5726319551467896,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8712607026100159,0.4001394510269165,0.2813074588775635,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8600670695304871,0.3844592869281769,0.3663645088672638,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7215370535850525,0.2216562926769256,1.011008858680725,284.8993225097656,284.95001220703125,300.3329162597656,293.0233459472656,298.1390686035156,297.23095703125,284.9010009765625,1.0,0.601596474647522,0.3927584290504455,0.3927584290504455,1.0,1.0,-3.22843861579895,0.9436127543449402,2.284825801849365,0.2179793864488601,0.8823094367980957,0.8823094367980957,0.0,155.82315063476562,164.0,55850.9609375,0.0,2775.655029296875,1.0,279.45684814453125,283.0799255371094,296.0509338378906,299.67730712890625,293.1499938964844,293.1499938964844,279.75,38309.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906282901763916,1.0,0.0,0.0,3.682520627975464,3.6825454235076895,9.048647484632966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.93798828125,0.0,1587.0821533203125,1895.4371337890625,0.0,3462.075927734375,0.7564029097557068,1.0,0.0,3.0,1.0,0.0
18104340,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9431561827659608,0.5054720640182495,0.4560593664646148,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6215034127235413,0.5798181891441345,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8687267899513245,0.4018499255180359,0.2823771238327026,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8568764328956604,0.3850327730178833,0.3667870759963989,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7187384366989136,0.2217356115579605,1.0111632347106934,285.0140686035156,284.95001220703125,300.3500061035156,293.0176086425781,298.1416320800781,297.22869873046875,285.0132141113281,1.0,0.6042922139167786,0.3922660946846008,0.3922660946846008,1.0,1.0,-3.237621545791626,0.9454002380371094,2.2922213077545166,0.2177088409662246,0.9861581921577454,0.9861581921577454,0.0,158.42686462402344,167.0,55258.95703125,0.0,2808.954345703125,1.0,279.74267578125,283.2084350585937,295.9967956542969,299.5175170898437,293.1499938964844,293.1499938964844,279.45001220703125,33562.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981874585151672,1.0,0.0,0.0,3.812092781066896,3.8121180534362793,9.6966164164769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6455078125,0.0,1702.0430908203125,1895.4371337890625,0.0,3386.68310546875,0.7768949270248413,1.0,0.0,3.0,1.0,0.0
18104400,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9431561827659608,0.5054720640182495,0.4560593664646148,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6215034127235413,0.5798181891441345,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8687267899513245,0.4018499255180359,0.2823771238327026,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8568764328956604,0.3850327730178833,0.3667870759963989,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7187384366989136,0.2217356115579605,1.0111632347106934,285.0140686035156,284.95001220703125,300.3500061035156,293.0176086425781,298.1416320800781,297.22869873046875,285.0132141113281,1.0,0.6042922139167786,0.3922660946846008,0.3922660946846008,1.0,1.0,-3.237621545791626,0.9454002380371094,2.2922213077545166,0.2177088409662246,0.9861581921577454,0.9861581921577454,0.0,158.42686462402344,167.0,55258.95703125,0.0,2808.954345703125,1.0,279.74267578125,283.2084350585937,295.9967956542969,299.5175170898437,293.1499938964844,293.1499938964844,279.45001220703125,33562.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981874585151672,1.0,0.0,0.0,3.812092781066896,3.8121180534362793,9.6966164164769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6455078125,0.0,1702.0430908203125,1895.4371337890625,0.0,3386.68310546875,0.7768949270248413,1.0,0.0,3.0,1.0,0.0
18104460,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9447357058525084,0.5070098638534546,0.4570511281490326,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6269341707229614,0.5785109996795654,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8725792169570923,0.4069598913192749,0.2854747474193573,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8600168824195862,0.3892250955104828,0.3700603246688843,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7226237654685974,0.2260207533836364,1.026316523551941,284.9112243652344,284.95001220703125,300.367431640625,293.01104736328125,298.17010498046875,297.2619934082031,284.9135131835937,1.0,0.6081191301345825,0.3917047381401062,0.3917047381401062,1.0,1.0,-3.2631044387817383,0.9525976181030272,2.310506820678711,0.2190069109201431,0.8993347883224487,0.8993347883224487,0.0,159.09678649902344,170.0,56459.03515625,0.0,2865.76953125,1.0,279.45623779296875,283.0788269042969,296.0431823730469,299.6980895996094,293.1499938964844,293.1499938964844,279.75,37735.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084632992744446,1.0,0.0,0.0,3.723053455352783,3.723078489303589,9.248937544725776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.05029296875,0.0,1629.2216796875,1895.4371337890625,0.0,3482.3369140625,0.7634382843971252,1.0,0.0,3.0,1.0,0.0
18104520,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9447357058525084,0.5070098638534546,0.4570511281490326,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6269341707229614,0.5785109996795654,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8725792169570923,0.4069598913192749,0.2854747474193573,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8600168824195862,0.3892250955104828,0.3700603246688843,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7226237654685974,0.2260207533836364,1.026316523551941,284.9112243652344,284.95001220703125,300.367431640625,293.01104736328125,298.17010498046875,297.2619934082031,284.9135131835937,1.0,0.6081191301345825,0.3917047381401062,0.3917047381401062,1.0,1.0,-3.2631044387817383,0.9525976181030272,2.310506820678711,0.2190069109201431,0.8993347883224487,0.8993347883224487,0.0,159.09678649902344,170.0,56459.03515625,0.0,2865.76953125,1.0,279.45623779296875,283.0788269042969,296.0431823730469,299.6980895996094,293.1499938964844,293.1499938964844,279.75,37735.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084632992744446,1.0,0.0,0.0,3.723053455352783,3.723078489303589,9.248937544725776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.05029296875,0.0,1629.2216796875,1895.4371337890625,0.0,3482.3369140625,0.7634382843971252,1.0,0.0,3.0,1.0,0.0
18104580,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.944648802280426,0.5077009201049805,0.4575353860855102,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.6307975649833679,0.5792653560638428,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8742371797561646,0.4098133146762848,0.287459522485733,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8612214922904968,0.3913523554801941,0.3721185028553009,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7245469093322754,0.2281497865915298,1.0364723205566406,285.0476989746094,284.95001220703125,300.37957763671875,293.0058898925781,298.1866455078125,297.280517578125,285.0474853515625,1.0,0.6111645698547363,0.3913230001926422,0.3913230001926422,1.0,1.0,-3.281667709350586,0.9578827023506165,2.3237850666046143,0.220167651772499,1.0,1.0,0.0,160.1282958984375,170.0,55976.4921875,0.0,2910.68603515625,1.0,279.7271423339844,283.2230529785156,295.9822692871094,299.5197448730469,293.1499938964844,293.1499938964844,279.75,33194.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023030996322632,1.0,0.0,0.0,3.825639009475708,3.8256640434265137,9.765651611814974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4716796875,0.0,1715.49072265625,1895.4371337890625,0.0,3425.043212890625,0.7794880270957947,1.0,0.0,3.0,1.0,0.0
18104640,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.944387435913086,0.5079155564308167,0.4578375518321991,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.6325228214263916,0.5800734758377075,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8747724294662476,0.411038875579834,0.2883822917938232,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8615245819091797,0.3922234773635864,0.3730347156524658,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7251589298248291,0.2290064543485641,1.040749192237854,285.0453491210937,284.95001220703125,300.3853759765625,293.0032958984375,298.1933288574219,297.2877197265625,285.0453796386719,1.0,0.6126645803451538,0.3911433815956116,0.3911433815956116,1.0,1.0,-3.290358543395996,0.9603481292724608,2.330010414123535,0.2207126319408416,1.0,1.0,0.0,160.7545623779297,173.0,56151.46875,0.0,2932.67529296875,1.0,279.74346923828125,283.2197570800781,295.991455078125,299.562744140625,293.1499938964844,293.1499938964844,279.45001220703125,33585.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902312695980072,1.0,0.0,0.0,3.860518455505371,3.860544204711914,9.94453671410156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2783203125,0.0,1761.1314697265625,1895.4371337890625,0.0,3425.132568359375,0.7855052351951599,1.0,0.0,3.0,1.0,0.0
18104700,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.943015992641449,0.5075342059135437,0.4579327702522278,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6345290541648865,0.5824283957481384,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8748244047164917,0.4124416708946228,0.2896039187908172,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8612473607063293,0.3931187689304352,0.3741844296455383,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.725441575050354,0.2299845963716507,1.0462900400161743,284.91015625,284.95001220703125,300.39453125,292.9989624023437,298.19927978515625,297.29266357421875,284.90509033203125,1.0,0.6150107383728027,0.3908627033233642,0.3908627033233642,1.0,1.0,-3.302824020385742,0.9638105034828186,2.3390135765075684,0.2214595973491668,0.9396238327026368,0.9396238327026368,0.0,162.029541015625,173.0,57500.76953125,0.0,2966.519775390625,1.0,279.4932861328125,283.05743408203125,296.0473937988281,299.8020324707031,293.1499938964844,293.1499938964844,279.45001220703125,35657.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103826284408568,1.0,0.0,0.0,3.868286371231079,3.86831259727478,9.984596545109523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.611328125,0.0,1787.1361083984375,1895.4371337890625,0.0,3500.154052734375,0.7871365547180176,1.0,0.0,3.0,1.0,0.0
18104760,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9401877522468568,0.5067282915115356,0.45735964179039,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6358504295349121,0.5863069295883179,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8737159967422485,0.4134775698184967,0.290440559387207,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8598670363426208,0.3936414122581482,0.3748488426208496,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7247454524040222,0.2306252270936966,1.049998760223389,284.9107360839844,284.95001220703125,300.4038391113281,292.994384765625,298.2006225585937,297.29180908203125,284.91241455078125,1.0,0.6172654628753662,0.3903856873512268,0.3903856873512268,1.0,1.0,-3.313067674636841,0.9659825563430786,2.3470849990844727,0.2214060723781585,0.924669861793518,0.924669861793518,0.0,163.68972778320312,176.0,57509.74609375,0.0,2997.973388671875,1.0,279.4562072753906,283.05816650390625,296.0356140136719,299.7598571777344,293.1499938964844,293.1499938964844,279.1499938964844,37189.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144638776779176,1.0,0.0,0.0,3.81437921524048,3.8144052028656006,9.708252264317707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8125,0.0,1733.1566162109375,1895.4371337890625,0.0,3537.98291015625,0.779495120048523,1.0,0.0,3.0,1.0,0.0
18104820,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9336411952972412,0.5051292181015015,0.4559657573699951,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6374530792236328,0.5952147245407104,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8707011342048645,0.4153850674629211,0.2918431758880615,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8562719225883484,0.3944011330604553,0.375715047121048,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7223845720291138,0.2314789742231369,1.054830551147461,284.8895568847656,284.95001220703125,300.4227294921875,292.9844055175781,298.19879150390625,297.283935546875,284.8911437988281,1.0,0.6215293407440186,0.3894316256046295,0.3894316256046295,1.0,1.0,-3.3306455612182617,0.9692400693893432,2.361405372619629,0.2207985669374466,0.8530431985855103,0.8530431985855103,0.0,167.2737274169922,179.0,57930.99609375,0.0,3056.549560546875,1.0,279.15789794921875,283.0087585449219,296.0105895996094,299.7789306640625,293.1499938964844,293.1499938964844,279.45001220703125,39638.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225714206695556,1.0,0.0,0.0,3.5937623977661133,3.5937864780426025,8.617712410341483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.31494140625,0.0,1498.3037109375,1895.4371337890625,0.0,3612.869873046875,0.7416601181030273,1.0,0.0,3.0,1.0,0.0
18104880,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9336411952972412,0.5051292181015015,0.4559657573699951,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6374530792236328,0.5952147245407104,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8707011342048645,0.4153850674629211,0.2918431758880615,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8562719225883484,0.3944011330604553,0.375715047121048,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7223845720291138,0.2314789742231369,1.054830551147461,284.8895568847656,284.95001220703125,300.4227294921875,292.9844055175781,298.19879150390625,297.283935546875,284.8911437988281,1.0,0.6215293407440186,0.3894316256046295,0.3894316256046295,1.0,1.0,-3.3306455612182617,0.9692400693893432,2.361405372619629,0.2207985669374466,0.8530431985855103,0.8530431985855103,0.0,167.2737274169922,179.0,57930.99609375,0.0,3056.549560546875,1.0,279.15789794921875,283.0087585449219,296.0105895996094,299.7789306640625,293.1499938964844,293.1499938964844,279.45001220703125,39638.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225714206695556,1.0,0.0,0.0,3.5937623977661133,3.5937864780426025,8.617712410341483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.31494140625,0.0,1498.3037109375,1895.4371337890625,0.0,3612.869873046875,0.7416601181030273,1.0,0.0,3.0,1.0,0.0
18104940,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9291013479232788,0.5050867199897766,0.4557590782642364,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.6397554874420166,0.6022854447364807,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8691240549087524,0.4183262586593628,0.293798953294754,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8539276123046875,0.3959564864635467,0.3770959675312042,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7207919955253601,0.2326675653457641,1.0601567029953003,285.0050354003906,284.95001220703125,300.44207763671875,292.9734802246094,298.2030029296875,297.2843933105469,285.0047302246094,1.0,0.6256977915763855,0.3884775638580322,0.3884775638580322,1.0,1.0,-3.349313735961914,0.9728391766548156,2.376474618911743,0.2202200591564178,0.9510586857795716,0.9510586857795716,0.0,170.40818786621094,182.0,57478.02734375,0.0,3115.55029296875,1.0,279.4420471191406,283.1366271972656,295.9501342773437,299.6078186035156,293.1499938964844,293.1499938964844,279.1499938964844,33835.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137309193611144,1.0,0.0,0.0,3.718762636184693,3.7187867164611816,9.227630357599992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8544921875,0.0,1594.5244140625,1895.4371337890625,0.0,3531.195068359375,0.7600322365760803,1.0,0.0,3.0,1.0,0.0
18105000,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9291013479232788,0.5050867199897766,0.4557590782642364,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.6397554874420166,0.6022854447364807,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8691240549087524,0.4183262586593628,0.293798953294754,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8539276123046875,0.3959564864635467,0.3770959675312042,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7207919955253601,0.2326675653457641,1.0601567029953003,285.0050354003906,284.95001220703125,300.44207763671875,292.9734802246094,298.2030029296875,297.2843933105469,285.0047302246094,1.0,0.6256977915763855,0.3884775638580322,0.3884775638580322,1.0,1.0,-3.349313735961914,0.9728391766548156,2.376474618911743,0.2202200591564178,0.9510586857795716,0.9510586857795716,0.0,170.40818786621094,182.0,57478.02734375,0.0,3115.55029296875,1.0,279.4420471191406,283.1366271972656,295.9501342773437,299.6078186035156,293.1499938964844,293.1499938964844,279.1499938964844,33835.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137309193611144,1.0,0.0,0.0,3.718762636184693,3.7187867164611816,9.227630357599992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8544921875,0.0,1594.5244140625,1895.4371337890625,0.0,3531.195068359375,0.7600322365760803,1.0,0.0,3.0,1.0,0.0
18105060,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9222975373268129,0.5036318898200989,0.4548994302749634,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9977548718452454,0.6409627199172974,0.6069760918617249,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8658645749092102,0.420383870601654,0.2954922318458557,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8500413298606873,0.3967563509941101,0.378187894821167,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7178458571434021,0.2333263456821441,1.0644710063934326,284.9128723144531,284.95001220703125,300.4617614746094,292.9616394042969,298.2008972167969,297.2757568359375,284.9135131835937,1.0,0.6295111179351807,0.3876549005508423,0.3876549005508423,1.0,1.0,-3.362470865249634,0.9748953580856324,2.387575626373291,0.2195451259613037,0.8702081441879272,0.8702081441879272,0.0,174.3538055419922,185.0,58297.4453125,0.0,3167.4541015625,1.0,279.1578063964844,283.02020263671875,295.98760986328125,299.7663269042969,293.1499938964844,293.1499938964844,279.45001220703125,37956.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228787422180176,1.0,0.0,0.0,3.607412338256836,3.607436418533325,8.683301189194026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.85888671875,0.0,1500.76806640625,1895.4371337890625,0.0,3615.700927734375,0.7426869869232178,1.0,0.0,3.0,1.0,0.0
18105120,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9222975373268129,0.5036318898200989,0.4548994302749634,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9977548718452454,0.6409627199172974,0.6069760918617249,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8658645749092102,0.420383870601654,0.2954922318458557,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8500413298606873,0.3967563509941101,0.378187894821167,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7178458571434021,0.2333263456821441,1.0644710063934326,284.9128723144531,284.95001220703125,300.4617614746094,292.9616394042969,298.2008972167969,297.2757568359375,284.9135131835937,1.0,0.6295111179351807,0.3876549005508423,0.3876549005508423,1.0,1.0,-3.362470865249634,0.9748953580856324,2.387575626373291,0.2195451259613037,0.8702081441879272,0.8702081441879272,0.0,174.3538055419922,185.0,58297.4453125,0.0,3167.4541015625,1.0,279.1578063964844,283.02020263671875,295.98760986328125,299.7663269042969,293.1499938964844,293.1499938964844,279.45001220703125,37956.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228787422180176,1.0,0.0,0.0,3.607412338256836,3.607436418533325,8.683301189194026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.85888671875,0.0,1500.76806640625,1895.4371337890625,0.0,3615.700927734375,0.7426869869232178,1.0,0.0,3.0,1.0,0.0
18105180,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9165006279945374,0.5032942891120911,0.4544566571712494,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9948527216911316,0.643490731716156,0.609105110168457,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8632660508155823,0.4231687486171722,0.2973676323890686,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.846730649471283,0.3980897963047027,0.3794021904468536,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7152050733566284,0.2342395782470703,1.068676233291626,285.01043701171875,284.95001220703125,300.4818115234375,292.948974609375,298.2060241699219,297.2772521972656,285.00958251953125,1.0,0.6328742504119873,0.3868322074413299,0.3868322074413299,1.0,1.0,-3.373268842697144,0.9761614203453064,2.3971076011657715,0.2183279395103454,0.964525818824768,0.964525818824768,0.0,177.96099853515625,188.0,57803.6015625,0.0,3212.474609375,1.0,279.44219970703125,283.1332702636719,295.9324035644531,299.611572265625,293.1499938964844,293.1499938964844,279.1499938964844,33464.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158667325973512,1.0,0.0,0.0,3.744234561920166,3.7442591190338135,9.35447474148532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.7822265625,0.0,1621.1005859375,1895.4371337890625,0.0,3550.966552734375,0.7643733620643616,1.0,0.0,3.0,1.0,0.0
18105240,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9165006279945374,0.5032942891120911,0.4544566571712494,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9948527216911316,0.643490731716156,0.609105110168457,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8632660508155823,0.4231687486171722,0.2973676323890686,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.846730649471283,0.3980897963047027,0.3794021904468536,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7152050733566284,0.2342395782470703,1.068676233291626,285.01043701171875,284.95001220703125,300.4818115234375,292.948974609375,298.2060241699219,297.2772521972656,285.00958251953125,1.0,0.6328742504119873,0.3868322074413299,0.3868322074413299,1.0,1.0,-3.373268842697144,0.9761614203453064,2.3971076011657715,0.2183279395103454,0.964525818824768,0.964525818824768,0.0,177.96099853515625,188.0,57803.6015625,0.0,3212.474609375,1.0,279.44219970703125,283.1332702636719,295.9324035644531,299.611572265625,293.1499938964844,293.1499938964844,279.1499938964844,33464.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158667325973512,1.0,0.0,0.0,3.744234561920166,3.7442591190338135,9.35447474148532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.7822265625,0.0,1621.1005859375,1895.4371337890625,0.0,3550.966552734375,0.7643733620643616,1.0,0.0,3.0,1.0,0.0
18105300,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.913760244846344,0.502544105052948,0.454166829586029,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.993512749671936,0.6443825960159302,0.6102632880210876,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8620898723602295,0.42420694231987,0.298295795917511,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.84520423412323,0.3984649777412414,0.3800013661384582,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7139729857444763,0.2345228791236877,1.0707834959030151,284.8813171386719,284.95001220703125,300.4919738769531,292.9423522949219,298.20623779296875,297.27471923828125,284.8792724609375,1.0,0.6345071196556091,0.386420875787735,0.386420875787735,1.0,1.0,-3.3786911964416504,0.9767889976501464,2.401902198791504,0.2178345322608947,0.8774392008781433,0.8774392008781433,0.0,179.71511840820312,188.0,58790.0390625,0.0,3234.845947265625,1.0,279.19549560546875,282.9848937988281,295.98260498046875,299.831298828125,293.1499938964844,293.1499938964844,279.1499938964844,37236.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229449033737184,1.0,0.0,0.0,3.713435411453247,3.7134602069854736,9.201212378684432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.8193359375,0.0,1614.3052978515625,1895.4371337890625,0.0,3616.310546875,0.7592150568962097,1.0,0.0,3.0,1.0,0.0
18105360,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9100667238235474,0.5016481876373291,0.4534211456775665,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9914813041687012,0.645133912563324,0.6110324263572693,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8601344227790833,0.425116628408432,0.2989837825298309,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8429626822471619,0.3986964523792267,0.3803145289421081,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7120672464370728,0.2346860617399215,1.0720064640045166,284.9068298339844,284.95001220703125,300.5021667480469,292.935546875,298.20538330078125,297.2706604003906,284.90826416015625,1.0,0.6359511613845825,0.3860483169555664,0.3860483169555664,1.0,1.0,-3.381396770477295,0.9766046404838562,2.404792070388794,0.2170931696891784,0.8749747276306152,0.8749747276306152,0.0,181.78488159179688,191.0,58570.69921875,0.0,3252.933349609375,1.0,279.1571655273437,283.0083312988281,295.96484375,299.763671875,293.1499938964844,293.1499938964844,279.45001220703125,38105.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256249666213988,1.0,0.0,0.0,3.633725881576538,3.6337499618530273,8.810440021989052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.19140625,0.0,1530.8251953125,1895.4371337890625,0.0,3640.975830078125,0.747520387172699,1.0,0.0,3.0,1.0,0.0
18105420,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9056719541549684,0.5012688636779785,0.452879935503006,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9893104434013368,0.6478660702705383,0.6134029626846313,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8584426045417786,0.4279148578643799,0.3008279204368591,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8404843211174011,0.3999325037002563,0.3813887238502502,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7099149227142334,0.2354787290096283,1.0754634141921997,285.0091247558594,284.95001220703125,300.5227966308594,292.9214782714844,298.2118225097656,297.2736511230469,285.0083312988281,1.0,0.6388909220695496,0.3853031694889068,0.3853031694889068,1.0,1.0,-3.391255617141724,0.9777506589889526,2.413504838943481,0.2159535735845565,0.9705175161361694,0.9705175161361694,0.0,184.8469390869141,194.0,58036.8828125,0.0,3293.14453125,1.0,279.4423522949219,283.12554931640625,295.9048767089844,299.599609375,293.1499938964844,293.1499938964844,279.1499938964844,33550.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185200333595276,1.0,0.0,0.0,3.767309427261353,3.767334222793579,9.470128929933708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.953125,0.0,1648.720947265625,1895.4371337890625,0.0,3575.494384765625,0.7686672210693359,1.0,0.0,3.0,1.0,0.0
18105480,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9056719541549684,0.5012688636779785,0.452879935503006,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9893104434013368,0.6478660702705383,0.6134029626846313,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8584426045417786,0.4279148578643799,0.3008279204368591,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8404843211174011,0.3999325037002563,0.3813887238502502,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7099149227142334,0.2354787290096283,1.0754634141921997,285.0091247558594,284.95001220703125,300.5227966308594,292.9214782714844,298.2118225097656,297.2736511230469,285.0083312988281,1.0,0.6388909220695496,0.3853031694889068,0.3853031694889068,1.0,1.0,-3.391255617141724,0.9777506589889526,2.413504838943481,0.2159535735845565,0.9705175161361694,0.9705175161361694,0.0,184.8469390869141,194.0,58036.8828125,0.0,3293.14453125,1.0,279.4423522949219,283.12554931640625,295.9048767089844,299.599609375,293.1499938964844,293.1499938964844,279.1499938964844,33550.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185200333595276,1.0,0.0,0.0,3.767309427261353,3.767334222793579,9.470128929933708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.953125,0.0,1648.720947265625,1895.4371337890625,0.0,3575.494384765625,0.7686672210693359,1.0,0.0,3.0,1.0,0.0
18105540,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9004947543144226,0.4996193349361419,0.4518290162086487,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.986330270767212,0.6495003700256348,0.6153485178947449,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8559800386428833,0.4299055635929107,0.3024633228778839,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8373190760612488,0.4004743695259094,0.3822256922721863,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.707068681716919,0.235842689871788,1.0783443450927734,284.9044189453125,284.95001220703125,300.54364013671875,292.9068298339844,298.2116394042969,297.2674560546875,284.9057922363281,1.0,0.6417030096054077,0.3845580220222473,0.3845580220222473,1.0,1.0,-3.398779392242432,0.9780864119529724,2.4206929206848145,0.2147449851036071,0.878892183303833,0.878892183303833,0.0,188.34722900390625,197.0,58802.22265625,0.0,3330.71875,1.0,279.1568603515625,282.9993591308594,295.935546875,299.748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38143.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281527400016784,1.0,0.0,0.0,3.656268358230591,3.656292676925659,8.920093250708305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.85009765625,0.0,1556.219970703125,1895.4371337890625,0.0,3664.197509765625,0.751613199710846,1.0,0.0,3.0,1.0,0.0
