time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9004947543144226,0.4996193349361419,0.4518290162086487,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.986330270767212,0.6495003700256348,0.6153485178947449,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8559800386428833,0.4299055635929107,0.3024633228778839,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8373190760612488,0.4004743695259094,0.3822256922721863,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.707068681716919,0.235842689871788,1.0783443450927734,284.9044189453125,284.95001220703125,300.54364013671875,292.9068298339844,298.2116394042969,297.2674560546875,284.9057922363281,1.0,0.6417030096054077,0.3845580220222473,0.3845580220222473,1.0,1.0,-3.398779392242432,0.9780864119529724,2.4206929206848145,0.2147449851036071,0.878892183303833,0.878892183303833,0.0,188.34722900390625,197.0,58802.22265625,0.0,3330.71875,1.0,279.1568603515625,282.9993591308594,295.935546875,299.748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38143.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281527400016784,1.0,0.0,0.0,3.656268358230591,3.656292676925659,8.920093250708305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.85009765625,0.0,1556.219970703125,1895.4371337890625,0.0,3664.197509765625,0.751613199710846,1.0,0.0,3.0,1.0,0.0
18105660,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8968036770820618,0.4992557168006897,0.4512887597084045,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9843921065330504,0.6521846055984497,0.6176688075065613,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8547134399414062,0.4327800273895263,0.3043487668037414,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8352035284042358,0.4016700387001037,0.383247822523117,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7051181197166443,0.2365773767232895,1.0814778804779053,285.00958251953125,284.95001220703125,300.564697265625,292.89166259765625,298.2185974121094,297.2708435058594,285.0087890625,1.0,0.6444664597511292,0.3838629424571991,0.3838629424571991,1.0,1.0,-3.408176898956299,0.9791941046714784,2.428982734680176,0.2136650085449218,0.975793957710266,0.975793957710266,0.0,191.21453857421875,200.0,58229.890625,0.0,3369.1298828125,1.0,279.4425048828125,283.1197814941406,295.8744201660156,299.581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33607.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920911192893982,1.0,0.0,0.0,3.785893201828003,3.7859182357788086,9.563789262756472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3046875,0.0,1671.1083984375,1895.4371337890625,0.0,3597.565185546875,0.7721179127693176,1.0,0.0,3.0,1.0,0.0
18105720,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8968036770820618,0.4992557168006897,0.4512887597084045,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9843921065330504,0.6521846055984497,0.6176688075065613,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8547134399414062,0.4327800273895263,0.3043487668037414,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8352035284042358,0.4016700387001037,0.383247822523117,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7051181197166443,0.2365773767232895,1.0814778804779053,285.00958251953125,284.95001220703125,300.564697265625,292.89166259765625,298.2185974121094,297.2708435058594,285.0087890625,1.0,0.6444664597511292,0.3838629424571991,0.3838629424571991,1.0,1.0,-3.408176898956299,0.9791941046714784,2.428982734680176,0.2136650085449218,0.975793957710266,0.975793957710266,0.0,191.21453857421875,200.0,58229.890625,0.0,3369.1298828125,1.0,279.4425048828125,283.1197814941406,295.8744201660156,299.581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33607.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920911192893982,1.0,0.0,0.0,3.785893201828003,3.7859182357788086,9.563789262756472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3046875,0.0,1671.1083984375,1895.4371337890625,0.0,3597.565185546875,0.7721179127693176,1.0,0.0,3.0,1.0,0.0
18105780,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8934415578842163,0.4979913830757141,0.4506171941757202,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.982429265975952,0.6533658504486084,0.6192136406898499,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8533139824867249,0.4343396127223968,0.305692195892334,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8332111239433289,0.4020608365535736,0.3839340209960937,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7032899856567383,0.2368305474519729,1.0837329626083374,284.887451171875,284.95001220703125,300.5807800292969,292.8798522949219,298.2186584472656,297.2662353515625,284.8905639648437,1.0,0.6465600728988647,0.3833346664905548,0.3833346664905548,1.0,1.0,-3.4143903255462646,0.9797094464302064,2.434680938720703,0.2129287719726562,0.8808873891830444,0.8808873891830444,0.0,193.6983642578125,200.0,59051.37109375,0.0,3398.04931640625,1.0,279.16656494140625,282.9799499511719,295.9182434082031,299.7638244628906,293.1499938964844,293.1499938964844,279.1499938964844,38567.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298633337020874,1.0,0.0,0.0,3.6976277828216553,3.697652816772461,9.123042445935424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.19140625,0.0,1606.2662353515625,1895.4371337890625,0.0,3679.888427734375,0.7587754726409912,1.0,0.0,3.0,1.0,0.0
18105840,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8920651078224182,0.4976164102554321,0.4502469897270202,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.981530785560608,0.6537374258041382,0.6195432543754578,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8526045680046082,0.4348375499248504,0.3060300946235657,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8323333263397217,0.4021688103675842,0.384043276309967,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7024640440940857,0.2368877977132797,1.0841044187545776,284.9027709960937,284.95001220703125,300.5858764648437,292.8760681152344,298.2186279296875,297.2647399902344,284.90399169921875,1.0,0.6471564769744873,0.3831678330898285,0.3831678330898285,1.0,1.0,-3.41532564163208,0.9795295000076294,2.43579626083374,0.2125408947467804,0.8824660181999207,0.8824660181999207,0.0,194.6054077148437,203.0,59007.27734375,0.0,3405.5234375,1.0,279.1569519042969,282.9912414550781,295.904296875,299.7302551269531,293.1499938964844,293.1499938964844,279.45001220703125,38132.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304587841033936,1.0,0.0,0.0,3.6768646240234375,3.676889419555664,9.020873221743386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.28857421875,0.0,1579.3359375,1895.4371337890625,0.0,3685.345458984375,0.7552425861358643,1.0,0.0,3.0,1.0,0.0
18105900,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8898723125457764,0.4973621070384979,0.4497605562210083,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9801974892616272,0.6549619436264038,0.6204637289047241,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8516855835914612,0.4362426698207855,0.3068762719631195,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8309986591339111,0.4026810824871063,0.384402185678482,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7011958360671997,0.2371799200773239,1.085171103477478,285.02032470703125,284.95001220703125,300.5965270996094,292.8681640625,298.2215576171875,297.26568603515625,285.02178955078125,1.0,0.6484273672103882,0.3828203082084656,0.3828203082084656,1.0,1.0,-3.4185731410980225,0.9795914888381958,2.438981533050537,0.2118096798658371,0.9650671482086182,0.9650671482086182,0.0,196.1976623535156,203.0,58204.66796875,0.0,3422.417724609375,1.0,279.40234375,283.12371826171875,295.8412170410156,299.5111389160156,293.1499938964844,293.1499938964844,279.45001220703125,34165.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247774481773376,1.0,0.0,0.0,3.7321527004241934,3.732177257537842,9.29420195916464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.28125,0.0,1612.4678955078125,1895.4371337890625,0.0,3633.180908203125,0.7639302611351013,1.0,0.0,3.0,1.0,0.0
18105960,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.888617753982544,0.4972642064094543,0.449704110622406,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9796510934829712,0.6563457250595093,0.6217790246009827,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8515608310699463,0.43779456615448,0.3079636394977569,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8303840160369873,0.4033277630805969,0.3850215375423431,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7006224989891052,0.2375755310058593,1.0869954824447632,285.0106201171875,284.95001220703125,300.6072082519531,292.8601379394531,298.2257995605469,297.2684326171875,285.0094299316406,1.0,0.6498245596885681,0.3824663758277893,0.3824663758277893,1.0,1.0,-3.4243316650390625,0.9804700613021852,2.443861484527588,0.2113773971796035,0.9810502529144288,0.9810502529144288,0.0,197.41444396972656,206.0,58402.3671875,0.0,3443.041259765625,1.0,279.44354248046875,283.1144104003906,295.8417053222656,299.5595703125,293.1499938964844,293.1499938964844,279.1499938964844,33592.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231164455413818,1.0,0.0,0.0,3.804394006729126,3.804419040679932,9.657489954406628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5751953125,0.0,1693.041748046875,1895.4371337890625,0.0,3617.890625,0.7752990126609802,1.0,0.0,3.0,1.0,0.0
18106020,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8841730952262878,0.4956275224685669,0.4486837685108185,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.976843535900116,0.657803475856781,0.6235842108726501,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8497076034545898,0.4399193227291107,0.3097021281719208,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8277063369750977,0.403782844543457,0.3857867121696472,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.698107123374939,0.237837865948677,1.089431881904602,284.9013061523437,284.95001220703125,300.6285705566406,292.8439636230469,298.22576904296875,297.2623291015625,284.9028625488281,1.0,0.6524417996406555,0.3817585706710815,0.3817585706710815,1.0,1.0,-3.431227207183838,0.980662167072296,2.4505648612976074,0.2101746350526809,0.8858240842819214,0.8858240842819214,0.0,200.76043701171875,209.0,59178.828125,0.0,3478.88037109375,1.0,279.1564025878906,282.9840393066406,295.8724670410156,299.70916748046875,293.1499938964844,293.1499938964844,279.45001220703125,38233.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932706356048584,1.0,0.0,0.0,3.693571329116821,3.693596363067627,9.103036404667364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.85888671875,0.0,1599.0972900390625,1895.4371337890625,0.0,3705.9228515625,0.7583044171333313,1.0,0.0,3.0,1.0,0.0
18106080,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8841730952262878,0.4956275224685669,0.4486837685108185,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.976843535900116,0.657803475856781,0.6235842108726501,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8497076034545898,0.4399193227291107,0.3097021281719208,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8277063369750977,0.403782844543457,0.3857867121696472,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.698107123374939,0.237837865948677,1.089431881904602,284.9013061523437,284.95001220703125,300.6285705566406,292.8439636230469,298.22576904296875,297.2623291015625,284.9028625488281,1.0,0.6524417996406555,0.3817585706710815,0.3817585706710815,1.0,1.0,-3.431227207183838,0.980662167072296,2.4505648612976074,0.2101746350526809,0.8858240842819214,0.8858240842819214,0.0,200.76043701171875,209.0,59178.828125,0.0,3478.88037109375,1.0,279.1564025878906,282.9840393066406,295.8724670410156,299.70916748046875,293.1499938964844,293.1499938964844,279.45001220703125,38233.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932706356048584,1.0,0.0,0.0,3.693571329116821,3.693596363067627,9.103036404667364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.85888671875,0.0,1599.0972900390625,1895.4371337890625,0.0,3705.9228515625,0.7583044171333313,1.0,0.0,3.0,1.0,0.0
18106140,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8809232711791992,0.4952842891216278,0.4481466114521026,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9749886393547058,0.6603313684463501,0.6257398128509521,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8488345742225647,0.4429605007171631,0.3116906881332397,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8258674144744873,0.4049057066440582,0.3867278397083282,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6963406205177307,0.2384829521179199,1.0921199321746826,285.0111083984375,284.95001220703125,300.6499938964844,292.82763671875,298.2330627441406,297.2662658691406,285.0103454589844,1.0,0.6550428867340088,0.3810507357120514,0.3810507357120514,1.0,1.0,-3.4399209022521973,0.9814557433128356,2.458465099334717,0.2089336961507797,0.985692858695984,0.985692858695984,0.0,203.54541015625,212.0,58554.76953125,0.0,3515.857177734375,1.0,279.4427185058594,283.1094055175781,295.8097229003906,299.53680419921875,293.1499938964844,293.1499938964844,279.1499938964844,33685.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253270626068116,1.0,0.0,0.0,3.8180043697357178,3.818029642105103,9.72671386989532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.4287109375,0.0,1710.12646484375,1895.4371337890625,0.0,3638.236083984375,0.7780733704566956,1.0,0.0,3.0,1.0,0.0
18106200,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8809232711791992,0.4952842891216278,0.4481466114521026,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9749886393547058,0.6603313684463501,0.6257398128509521,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8488345742225647,0.4429605007171631,0.3116906881332397,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8258674144744873,0.4049057066440582,0.3867278397083282,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6963406205177307,0.2384829521179199,1.0921199321746826,285.0111083984375,284.95001220703125,300.6499938964844,292.82763671875,298.2330627441406,297.2662658691406,285.0103454589844,1.0,0.6550428867340088,0.3810507357120514,0.3810507357120514,1.0,1.0,-3.4399209022521973,0.9814557433128356,2.458465099334717,0.2089336961507797,0.985692858695984,0.985692858695984,0.0,203.54541015625,212.0,58554.76953125,0.0,3515.857177734375,1.0,279.4427185058594,283.1094055175781,295.8097229003906,299.53680419921875,293.1499938964844,293.1499938964844,279.1499938964844,33685.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253270626068116,1.0,0.0,0.0,3.8180043697357178,3.818029642105103,9.72671386989532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.4287109375,0.0,1710.12646484375,1895.4371337890625,0.0,3638.236083984375,0.7780733704566956,1.0,0.0,3.0,1.0,0.0
18106260,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8766913414001465,0.4936525821685791,0.4471267759799957,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9721750617027284,0.6616938710212708,0.6274557113647461,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8471546769142151,0.4451543390750885,0.3134768605232239,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8232971429824829,0.4053179323673248,0.3874525427818298,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6939050555229187,0.2386999726295471,1.094353437423706,284.90008544921875,284.95001220703125,300.6714172363281,292.8111877441406,298.23291015625,297.2601318359375,284.90167236328125,1.0,0.6575985550880432,0.3803249299526214,0.3803249299526214,1.0,1.0,-3.446474552154541,0.981462061405182,2.465012311935425,0.2076230496168136,0.8891814351081848,0.8891814351081848,0.0,206.88702392578125,215.0,59342.140625,0.0,3551.14306640625,1.0,279.1562805175781,282.9769592285156,295.8395080566406,299.68609619140625,293.1499938964844,293.1499938964844,279.45001220703125,38238.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348285794258118,1.0,0.0,0.0,3.710415363311768,3.710440397262573,9.186251190840268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.48583984375,0.0,1618.4552001953125,1895.4371337890625,0.0,3725.3193359375,0.7613472938537598,1.0,0.0,3.0,1.0,0.0
18106320,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8766913414001465,0.4936525821685791,0.4471267759799957,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9721750617027284,0.6616938710212708,0.6274557113647461,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8471546769142151,0.4451543390750885,0.3134768605232239,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8232971429824829,0.4053179323673248,0.3874525427818298,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6939050555229187,0.2386999726295471,1.094353437423706,284.90008544921875,284.95001220703125,300.6714172363281,292.8111877441406,298.23291015625,297.2601318359375,284.90167236328125,1.0,0.6575985550880432,0.3803249299526214,0.3803249299526214,1.0,1.0,-3.446474552154541,0.981462061405182,2.465012311935425,0.2076230496168136,0.8891814351081848,0.8891814351081848,0.0,206.88702392578125,215.0,59342.140625,0.0,3551.14306640625,1.0,279.1562805175781,282.9769592285156,295.8395080566406,299.68609619140625,293.1499938964844,293.1499938964844,279.45001220703125,38238.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348285794258118,1.0,0.0,0.0,3.710415363311768,3.710440397262573,9.186251190840268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.48583984375,0.0,1618.4552001953125,1895.4371337890625,0.0,3725.3193359375,0.7613472938537598,1.0,0.0,3.0,1.0,0.0
18106380,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.87361079454422,0.4933168888092041,0.44659224152565,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9703259468078612,0.6641387939453125,0.6295270919799805,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8464198112487793,0.4482799172401428,0.3155195415019989,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8215318918228149,0.4064046740531921,0.3883557617664337,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6921943426132202,0.2393047362565994,1.0968483686447144,285.0118103027344,284.95001220703125,300.6928100585937,292.7947692871094,298.2402038574219,297.2642517089844,285.01104736328125,1.0,0.6601414084434509,0.3795991539955139,0.3795991539955139,1.0,1.0,-3.454857349395752,0.9820762872695924,2.47278094291687,0.2062716782093048,0.9902302026748656,0.9902302026748656,0.0,209.66297912597656,218.0,58692.56640625,0.0,3587.641845703125,1.0,279.4428405761719,283.1044311523437,295.77655029296875,299.51202392578125,293.1499938964844,293.1499938964844,279.1499938964844,33722.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927380919456482,1.0,0.0,0.0,3.832286834716797,3.8323123455047607,9.799621238926193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1904296875,0.0,1727.6925048828125,1895.4371337890625,0.0,3657.111328125,0.7807224988937378,1.0,0.0,3.0,1.0,0.0
18106440,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.87361079454422,0.4933168888092041,0.44659224152565,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9703259468078612,0.6641387939453125,0.6295270919799805,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8464198112487793,0.4482799172401428,0.3155195415019989,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8215318918228149,0.4064046740531921,0.3883557617664337,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6921943426132202,0.2393047362565994,1.0968483686447144,285.0118103027344,284.95001220703125,300.6928100585937,292.7947692871094,298.2402038574219,297.2642517089844,285.01104736328125,1.0,0.6601414084434509,0.3795991539955139,0.3795991539955139,1.0,1.0,-3.454857349395752,0.9820762872695924,2.47278094291687,0.2062716782093048,0.9902302026748656,0.9902302026748656,0.0,209.66297912597656,218.0,58692.56640625,0.0,3587.641845703125,1.0,279.4428405761719,283.1044311523437,295.77655029296875,299.51202392578125,293.1499938964844,293.1499938964844,279.1499938964844,33722.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927380919456482,1.0,0.0,0.0,3.832286834716797,3.8323123455047607,9.799621238926193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1904296875,0.0,1727.6925048828125,1895.4371337890625,0.0,3657.111328125,0.7807224988937378,1.0,0.0,3.0,1.0,0.0
18106500,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8720462918281555,0.4925980269908905,0.4463223218917846,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9693637490272522,0.6648804545402527,0.6305757761001587,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8460426926612854,0.4494880437850952,0.3165675401687622,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8206483721733093,0.4066740870475769,0.388849526643753,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6913630962371826,0.2394573241472244,1.0983173847198486,284.8790588378906,284.95001220703125,300.7034606933594,292.7865905761719,298.2408752441406,297.26226806640625,284.87646484375,1.0,0.6614693999290466,0.3792362511157989,0.3792362511157989,1.0,1.0,-3.4594223499298096,0.9824954867362976,2.4769270420074463,0.2057652622461319,0.9006803631782532,0.9006803631782532,0.0,211.12161254882807,218.0,59739.52734375,0.0,3607.260498046875,1.0,279.19354248046875,282.9511108398437,295.82476806640625,299.73101806640625,293.1499938964844,293.1499938964844,279.1499938964844,37074.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342279434204102,1.0,0.0,0.0,3.8066556453704834,3.8066813945770255,9.668975735621643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9873046875,0.0,1722.927001953125,1895.4371337890625,0.0,3719.8330078125,0.7762859463691711,1.0,0.0,3.0,1.0,0.0
18106560,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8695950508117676,0.4916929006576538,0.4455816149711609,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9675191640853882,0.6654078364372253,0.63116055727005,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8449060320854187,0.4505457282066345,0.317358523607254,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8190516829490662,0.4067771732807159,0.3890456259250641,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.689842700958252,0.2394808232784271,1.098904728889465,284.899169921875,284.95001220703125,300.714111328125,292.7784423828125,298.239990234375,297.2581481933594,284.9008178710937,1.0,0.6626430153846741,0.3788787722587585,0.3788787722587585,1.0,1.0,-3.4611315727233887,0.9819837808609008,2.4791479110717773,0.2049275636672973,0.8926078081130981,0.8926078081130981,0.0,212.99815368652344,221.0,59491.578125,0.0,3622.485595703125,1.0,279.156494140625,282.9704895019531,295.806396484375,299.6618957519531,293.1499938964844,293.1499938964844,279.45001220703125,38202.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368051290512084,1.0,0.0,0.0,3.726201057434082,3.726226091384888,9.264581990464648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.27099609375,0.0,1636.4356689453125,1895.4371337890625,0.0,3743.35498046875,0.7642513513565063,1.0,0.0,3.0,1.0,0.0
18106620,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8666733503341675,0.4913617968559265,0.445049911737442,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9656737446784972,0.6677668690681458,0.6331475973129272,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8442950248718262,0.4537551999092102,0.3194565176963806,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8173402547836304,0.4078283011913299,0.389913260936737,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.688184380531311,0.2400481253862381,1.1012256145477295,285.0124206542969,284.95001220703125,300.7353210449219,292.7622985839844,298.247314453125,297.262451171875,285.0116882324219,1.0,0.6651334762573242,0.3781638741493225,0.3781638741493225,1.0,1.0,-3.469230890274048,0.9825150966644288,2.486715793609619,0.2035569697618484,0.99460369348526,0.99460369348526,0.0,215.76904296875,224.0,58818.85546875,0.0,3658.5693359375,1.0,279.44293212890625,283.0995788574219,295.7437744140625,299.4868469238281,293.1499938964844,293.1499938964844,279.1499938964844,33755.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293181300163268,1.0,0.0,0.0,3.8457119464874254,3.845737457275391,9.868400638879391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.6103515625,0.0,1744.3123779296875,1895.4371337890625,0.0,3674.889892578125,0.7832115888595581,1.0,0.0,3.0,1.0,0.0
18106680,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8666733503341675,0.4913617968559265,0.445049911737442,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9656737446784972,0.6677668690681458,0.6331475973129272,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8442950248718262,0.4537551999092102,0.3194565176963806,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8173402547836304,0.4078283011913299,0.389913260936737,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.688184380531311,0.2400481253862381,1.1012256145477295,285.0124206542969,284.95001220703125,300.7353210449219,292.7622985839844,298.247314453125,297.262451171875,285.0116882324219,1.0,0.6651334762573242,0.3781638741493225,0.3781638741493225,1.0,1.0,-3.469230890274048,0.9825150966644288,2.486715793609619,0.2035569697618484,0.99460369348526,0.99460369348526,0.0,215.76904296875,224.0,58818.85546875,0.0,3658.5693359375,1.0,279.44293212890625,283.0995788574219,295.7437744140625,299.4868469238281,293.1499938964844,293.1499938964844,279.1499938964844,33755.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293181300163268,1.0,0.0,0.0,3.8457119464874254,3.845737457275391,9.868400638879391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.6103515625,0.0,1744.3123779296875,1895.4371337890625,0.0,3674.889892578125,0.7832115888595581,1.0,0.0,3.0,1.0,0.0
18106740,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.862858772277832,0.4897392988204956,0.4440467953681946,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9628721475601196,0.6689370274543762,0.6346974968910217,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8429288268089294,0.4560893774032593,0.3213481903076172,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8149223327636719,0.4081597626209259,0.3905697762966156,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6859107613563538,0.2401850074529647,1.1031211614608765,284.8978271484375,284.95001220703125,300.75634765625,292.74639892578125,298.2469482421875,297.2562866210937,284.89947509765625,1.0,0.6675860285758972,0.3774489462375641,0.3774489462375641,1.0,1.0,-3.4752438068389893,0.9823347926139832,2.4929089546203613,0.2021876871585846,0.8955066800117493,0.8955066800117493,0.0,219.1024169921875,227.0,59628.5703125,0.0,3693.0185546875,1.0,279.15606689453125,282.9635925292969,295.7743530273437,299.6378173828125,293.1499938964844,293.1499938964844,279.45001220703125,38238.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938726842403412,1.0,0.0,0.0,3.741051435470581,3.741076707839966,9.338575637229952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.13330078125,0.0,1654.0106201171875,1895.4371337890625,0.0,3760.86181640625,0.766874372959137,1.0,0.0,3.0,1.0,0.0
18106800,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.862858772277832,0.4897392988204956,0.4440467953681946,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9628721475601196,0.6689370274543762,0.6346974968910217,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8429288268089294,0.4560893774032593,0.3213481903076172,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8149223327636719,0.4081597626209259,0.3905697762966156,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6859107613563538,0.2401850074529647,1.1031211614608765,284.8978271484375,284.95001220703125,300.75634765625,292.74639892578125,298.2469482421875,297.2562866210937,284.89947509765625,1.0,0.6675860285758972,0.3774489462375641,0.3774489462375641,1.0,1.0,-3.4752438068389893,0.9823347926139832,2.4929089546203613,0.2021876871585846,0.8955066800117493,0.8955066800117493,0.0,219.1024169921875,227.0,59628.5703125,0.0,3693.0185546875,1.0,279.15606689453125,282.9635925292969,295.7743530273437,299.6378173828125,293.1499938964844,293.1499938964844,279.45001220703125,38238.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938726842403412,1.0,0.0,0.0,3.741051435470581,3.741076707839966,9.338575637229952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.13330078125,0.0,1654.0106201171875,1895.4371337890625,0.0,3760.86181640625,0.766874372959137,1.0,0.0,3.0,1.0,0.0
18106860,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8600841164588928,0.489416092634201,0.4435160160064697,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9610273838043212,0.6712117195129395,0.6365970373153687,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8424282073974609,0.4593854248523712,0.3235004544258117,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.813244104385376,0.4091775417327881,0.3914009928703308,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6842995285987854,0.2407177984714508,1.105272650718689,285.0131225585937,284.95001220703125,300.7771911621094,292.7308959960937,298.2543029785156,297.2607421875,285.0124206542969,1.0,0.6700258255004883,0.3767585456371307,0.3767585456371307,1.0,1.0,-3.4830565452575684,0.9828229546546936,2.5002336502075195,0.2008353024721145,0.9987620115280152,0.9987620115280152,0.0,221.8702087402344,230.0,58935.32421875,0.0,3728.668701171875,1.0,279.4430236816406,283.09503173828125,295.7119445800781,299.4618530273437,293.1499938964844,293.1499938964844,279.1499938964844,33790.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311389923095704,1.0,0.0,0.0,3.858184814453125,3.858210325241089,9.932516604749253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.9072265625,0.0,1759.87939453125,1895.4371337890625,0.0,3691.576904296875,0.785528302192688,1.0,0.0,3.0,1.0,0.0
18106920,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8600841164588928,0.489416092634201,0.4435160160064697,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9610273838043212,0.6712117195129395,0.6365970373153687,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8424282073974609,0.4593854248523712,0.3235004544258117,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.813244104385376,0.4091775417327881,0.3914009928703308,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6842995285987854,0.2407177984714508,1.105272650718689,285.0131225585937,284.95001220703125,300.7771911621094,292.7308959960937,298.2543029785156,297.2607421875,285.0124206542969,1.0,0.6700258255004883,0.3767585456371307,0.3767585456371307,1.0,1.0,-3.4830565452575684,0.9828229546546936,2.5002336502075195,0.2008353024721145,0.9987620115280152,0.9987620115280152,0.0,221.8702087402344,230.0,58935.32421875,0.0,3728.668701171875,1.0,279.4430236816406,283.09503173828125,295.7119445800781,299.4618530273437,293.1499938964844,293.1499938964844,279.1499938964844,33790.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311389923095704,1.0,0.0,0.0,3.858184814453125,3.858210325241089,9.932516604749253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.9072265625,0.0,1759.87939453125,1895.4371337890625,0.0,3691.576904296875,0.785528302192688,1.0,0.0,3.0,1.0,0.0
18106980,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8571795225143433,0.4880469441413879,0.4427642524242401,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9588381052017212,0.6721169352531433,0.6379172801971436,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8415184020996094,0.4614019393920898,0.3251823782920837,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.811371922492981,0.4094340205192566,0.3919850587844848,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.68257075548172,0.2408159971237182,1.1069272756576538,284.8877868652344,284.95001220703125,300.7945251464844,292.7182006835937,298.2539367675781,297.2555847167969,284.8902893066406,1.0,0.6720818281173706,0.3761785924434662,0.3761785924434662,1.0,1.0,-3.48846697807312,0.982836365699768,2.5056307315826416,0.1997954845428466,0.8986303806304932,0.8986303806304932,0.0,224.6000823974609,230.0,59803.015625,0.0,3758.271240234375,1.0,279.1612548828125,282.9502258300781,295.7526550292969,299.63629150390625,293.1499938964844,293.1499938964844,279.1499938964844,38420.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401782751083374,1.0,0.0,0.0,3.769437313079834,3.769462823867798,9.480829703534256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8994140625,0.0,1688.8521728515625,1895.4371337890625,0.0,3774.065673828125,0.7719008922576904,1.0,0.0,3.0,1.0,0.0
18107040,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8564648628234863,0.4878000617027282,0.4425227344036102,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9582395553588868,0.6722866892814636,0.6380647420883179,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8412014842033386,0.4617916643619537,0.3254463076591491,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8108690977096558,0.409472107887268,0.3920263946056366,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6821050047874451,0.2408198416233062,1.1070215702056885,284.8968811035156,284.95001220703125,300.7978210449219,292.7158203125,298.2538146972656,297.2546081542969,284.8985290527344,1.0,0.6724321246147156,0.376068115234375,0.376068115234375,1.0,1.0,-3.4888341426849365,0.9826216697692872,2.5062124729156494,0.1994999349117279,0.8985631465911865,0.8985631465911865,0.0,225.1991729736328,233.0,59758.70703125,0.0,3762.751220703125,1.0,279.1559753417969,282.9573669433594,295.7435302734375,299.6144104003906,293.1499938964844,293.1499938964844,279.45001220703125,38230.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940491020679474,1.0,0.0,0.0,3.7551965713500977,3.7552220821380615,9.409328640686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.134765625,0.0,1670.5543212890625,1895.4371337890625,0.0,3776.908935546875,0.7694239616394043,1.0,0.0,3.0,1.0,0.0
18107100,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8547343611717224,0.487546443939209,0.442026674747467,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9568806290626526,0.6732819676399231,0.638748824596405,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8406412601470947,0.4633965492248535,0.3264130651950836,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8096903562545776,0.4098850190639496,0.3922808170318603,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.681001603603363,0.241009846329689,1.1076020002365112,285.02032470703125,284.95001220703125,300.8080444335937,292.70849609375,298.25665283203125,297.2558288574219,285.0224609375,1.0,0.6735581755638123,0.3757229149341583,0.3757229149341583,1.0,1.0,-3.491219997406006,0.9823606014251708,2.508859395980835,0.1986348032951355,0.9840266108512878,0.9840266108512878,0.0,226.7899627685547,233.0,58867.7265625,0.0,3778.158447265625,1.0,279.4045104980469,283.0970764160156,295.6802673339844,299.3897705078125,293.1499938964844,293.1499938964844,279.45001220703125,34421.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934651255607605,1.0,0.0,0.0,3.803204298019409,3.803229570388794,9.651450909586856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.271484375,0.0,1698.0823974609375,1895.4371337890625,0.0,3723.69970703125,0.7771177291870117,1.0,0.0,3.0,1.0,0.0
18107160,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8538172841072083,0.48748379945755,0.4419867098331451,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9563848972320556,0.6744754910469055,0.6398706436157227,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8407931327819824,0.4651743471622467,0.3276499509811401,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8091989755630493,0.4104576408863067,0.3928198218345642,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6805325150489807,0.2413207739591598,1.1090104579925537,285.01422119140625,284.95001220703125,300.81817626953125,292.7012939453125,298.2611083984375,297.2591857910156,285.01318359375,1.0,0.6748237609863281,0.3753760457038879,0.3753760457038879,1.0,1.0,-3.49634861946106,0.982990562915802,2.5133581161499023,0.1980899572372436,1.0,1.0,0.0,227.9705352783203,236.0,59044.5546875,0.0,3797.95556640625,1.0,279.4439697265625,283.0907897949219,295.6811218261719,299.4376220703125,293.1499938964844,293.1499938964844,279.1499938964844,33790.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327764511108398,1.0,0.0,0.0,3.8712782859802246,3.871304035186768,1.000004772322427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.107421875,0.0,1776.037109375,1895.4371337890625,0.0,3706.563720703125,0.7877301573753357,1.0,0.0,3.0,1.0,0.0
18107220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8503859043121338,0.4858777821063995,0.4410063922405243,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9536203145980836,0.6754579544067383,0.6412585377693176,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8396995663642883,0.467655211687088,0.3296517729759216,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8068486452102661,0.410719096660614,0.3934173882007599,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6784188747406006,0.2413922250270843,1.1106300354003906,284.8971862792969,284.95001220703125,300.8382263183594,292.6874389648437,298.2604064941406,297.2530822753906,284.89862060546875,1.0,0.6771875619888306,0.3746823370456695,0.3746823370456695,1.0,1.0,-3.5019242763519287,0.9826964139938354,2.519227743148804,0.1967080980539322,0.9019365906715392,0.9019365906715392,0.0,231.2926788330078,239.0,59881.48046875,0.0,3831.72216796875,1.0,279.15673828125,282.9524230957031,295.7141418457031,299.59197998046875,293.1499938964844,293.1499938964844,278.8500061035156,38158.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942048728466034,1.0,0.0,0.0,3.7686171531677246,3.768642902374268,9.476704576627526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.6259765625,0.0,1685.859130859375,1895.4371337890625,0.0,3791.056884765625,0.7718372344970703,1.0,0.0,3.0,1.0,0.0
18107280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8503859043121338,0.4858777821063995,0.4410063922405243,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9536203145980836,0.6754579544067383,0.6412585377693176,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8396995663642883,0.467655211687088,0.3296517729759216,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8068486452102661,0.410719096660614,0.3934173882007599,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6784188747406006,0.2413922250270843,1.1106300354003906,284.8971862792969,284.95001220703125,300.8382263183594,292.6874389648437,298.2604064941406,297.2530822753906,284.89862060546875,1.0,0.6771875619888306,0.3746823370456695,0.3746823370456695,1.0,1.0,-3.5019242763519287,0.9826964139938354,2.519227743148804,0.1967080980539322,0.9019365906715392,0.9019365906715392,0.0,231.2926788330078,239.0,59881.48046875,0.0,3831.72216796875,1.0,279.15673828125,282.9524230957031,295.7141418457031,299.59197998046875,293.1499938964844,293.1499938964844,278.8500061035156,38158.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942048728466034,1.0,0.0,0.0,3.7686171531677246,3.768642902374268,9.476704576627526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.6259765625,0.0,1685.859130859375,1895.4371337890625,0.0,3791.056884765625,0.7718372344970703,1.0,0.0,3.0,1.0,0.0
18107340,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8464769721031189,0.4843250513076782,0.4396296441555023,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9501861929893494,0.6763378381729126,0.6421257853507996,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8381404280662537,0.4701473712921142,0.3314092457294464,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8039113283157349,0.4108484983444214,0.3936268389225006,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6757687926292419,0.2413105964660644,1.1108298301696775,284.887939453125,284.95001220703125,300.8579406738281,292.6742858886719,298.259521484375,297.2470703125,284.8893127441406,1.0,0.6792152523994446,0.3739886283874511,0.3739886283874511,1.0,1.0,-3.503915786743164,0.981230616569519,2.5226852893829346,0.194806233048439,0.8358981013298035,0.8358981013298035,0.0,234.81581115722656,227.0,59886.046875,0.0,3857.8046875,1.0,278.8583679199219,282.91717529296875,295.6864318847656,299.5801086425781,293.1499938964844,293.1499938964844,279.1499938964844,40016.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471349716186525,1.0,0.0,0.0,3.5242786407470703,3.5243022441864014,8.287695436592912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4462890625,0.0,1426.7640380859375,1895.4371337890625,0.0,3837.115234375,0.7292722463607788,1.0,0.0,3.0,1.0,0.0
18107400,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8464769721031189,0.4843250513076782,0.4396296441555023,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9501861929893494,0.6763378381729126,0.6421257853507996,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8381404280662537,0.4701473712921142,0.3314092457294464,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8039113283157349,0.4108484983444214,0.3936268389225006,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6757687926292419,0.2413105964660644,1.1108298301696775,284.887939453125,284.95001220703125,300.8579406738281,292.6742858886719,298.259521484375,297.2470703125,284.8893127441406,1.0,0.6792152523994446,0.3739886283874511,0.3739886283874511,1.0,1.0,-3.503915786743164,0.981230616569519,2.5226852893829346,0.194806233048439,0.8358981013298035,0.8358981013298035,0.0,234.81581115722656,227.0,59886.046875,0.0,3857.8046875,1.0,278.8583679199219,282.91717529296875,295.6864318847656,299.5801086425781,293.1499938964844,293.1499938964844,279.1499938964844,40016.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471349716186525,1.0,0.0,0.0,3.5242786407470703,3.5243022441864014,8.287695436592912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4462890625,0.0,1426.7640380859375,1895.4371337890625,0.0,3837.115234375,0.7292722463607788,1.0,0.0,3.0,1.0,0.0
