time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8504951000213623,0.4842196702957153,0.4391301572322845,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.956571400165558,0.67857825756073,0.6437894701957703,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8441519141197205,0.4738072752952575,0.3336509168148041,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8086814284324646,0.411910206079483,0.3942485749721527,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6797659993171692,0.2418452203273773,1.111660361289978,284.99139404296875,284.95001220703125,300.87725830078125,292.6619873046875,298.2681884765625,297.2541198730469,284.99127197265625,1.0,0.6773419380187988,0.3733193874359131,0.3733193874359131,1.0,1.0,-3.5097551345825195,0.9810911417007446,2.5286641120910645,0.1933323144912719,0.9198760986328124,0.9198760986328124,0.0,230.2493133544922,215.0,59272.70703125,0.0,3845.1328125,1.0,279.14141845703125,283.0417785644531,295.6305236816406,299.39898681640625,293.1499938964844,293.1499938964844,278.8500061035156,34302.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368591904640198,1.0,0.0,0.0,3.631767511367798,3.631791114807129,8.800946602605109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3271484375,0.0,1500.33740234375,1895.4371337890625,0.0,3743.847900390625,0.7444403171539307,1.0,0.0,3.0,1.0,0.0
18107520,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8504951000213623,0.4842196702957153,0.4391301572322845,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.956571400165558,0.67857825756073,0.6437894701957703,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8441519141197205,0.4738072752952575,0.3336509168148041,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8086814284324646,0.411910206079483,0.3942485749721527,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6797659993171692,0.2418452203273773,1.111660361289978,284.99139404296875,284.95001220703125,300.87725830078125,292.6619873046875,298.2681884765625,297.2541198730469,284.99127197265625,1.0,0.6773419380187988,0.3733193874359131,0.3733193874359131,1.0,1.0,-3.5097551345825195,0.9810911417007446,2.5286641120910645,0.1933323144912719,0.9198760986328124,0.9198760986328124,0.0,230.2493133544922,215.0,59272.70703125,0.0,3845.1328125,1.0,279.14141845703125,283.0417785644531,295.6305236816406,299.39898681640625,293.1499938964844,293.1499938964844,278.8500061035156,34302.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368591904640198,1.0,0.0,0.0,3.631767511367798,3.631791114807129,8.800946602605109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3271484375,0.0,1500.33740234375,1895.4371337890625,0.0,3743.847900390625,0.7444403171539307,1.0,0.0,3.0,1.0,0.0
18107580,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8572345972061157,0.4829776585102081,0.4379634261131286,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9660643935203552,0.6797385811805725,0.6448187828063965,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8530358672142029,0.4766789674758911,0.3355453014373779,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8159695863723755,0.41236612200737,0.394528329372406,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6863136887550354,0.2420670390129089,1.111650824546814,284.9153137207031,284.95001220703125,300.89617919921875,292.6506042480469,298.2694702148437,297.2514038085937,284.91607666015625,1.0,0.6736220717430115,0.372650146484375,0.372650146484375,1.0,1.0,-3.512202739715576,0.9798331260681152,2.532369613647461,0.1916615217924118,0.8472083210945129,0.8472083210945129,0.0,222.5166015625,203.0,59781.7578125,0.0,3804.9072265625,1.0,278.85821533203125,282.94305419921875,295.66729736328125,299.5388488769531,293.1499938964844,293.1499938964844,279.1499938964844,38260.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439647793769836,1.0,0.0,0.0,3.4975826740264893,3.497605562210083,8.162614335560647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.974609375,0.0,1386.323974609375,1895.4371337890625,0.0,3808.43310546875,0.7230861783027649,1.0,0.0,3.0,1.0,0.0
18107640,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8572345972061157,0.4829776585102081,0.4379634261131286,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9660643935203552,0.6797385811805725,0.6448187828063965,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8530358672142029,0.4766789674758911,0.3355453014373779,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8159695863723755,0.41236612200737,0.394528329372406,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6863136887550354,0.2420670390129089,1.111650824546814,284.9153137207031,284.95001220703125,300.89617919921875,292.6506042480469,298.2694702148437,297.2514038085937,284.91607666015625,1.0,0.6736220717430115,0.372650146484375,0.372650146484375,1.0,1.0,-3.512202739715576,0.9798331260681152,2.532369613647461,0.1916615217924118,0.8472083210945129,0.8472083210945129,0.0,222.5166015625,203.0,59781.7578125,0.0,3804.9072265625,1.0,278.85821533203125,282.94305419921875,295.66729736328125,299.5388488769531,293.1499938964844,293.1499938964844,279.1499938964844,38260.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439647793769836,1.0,0.0,0.0,3.4975826740264893,3.497605562210083,8.162614335560647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.974609375,0.0,1386.323974609375,1895.4371337890625,0.0,3808.43310546875,0.7230861783027649,1.0,0.0,3.0,1.0,0.0
18107700,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8617496490478516,0.4828498661518097,0.4374159276485443,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.97177916765213,0.6807351112365723,0.6453185081481934,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8586481213569641,0.4784983098506927,0.3365107178688049,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8204824328422546,0.4128515422344208,0.3946380317211151,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6904965043067932,0.24233278632164,1.1114678382873535,285.014404296875,284.95001220703125,300.90545654296875,292.6452941894531,298.27294921875,297.25396728515625,285.0142517089844,1.0,0.6713164448738098,0.3723155558109283,0.3723155558109283,1.0,1.0,-3.513212203979492,0.9791390299797058,2.5340733528137207,0.1906852275133133,0.9191126823425292,0.9191126823425292,0.0,217.75991821289065,203.0,59120.24609375,0.0,3778.908447265625,1.0,279.0981750488281,283.06103515625,295.6123962402344,299.33453369140625,293.1499938964844,293.1499938964844,279.1499938964844,33957.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379742741584778,1.0,0.0,0.0,3.562436103820801,3.5624587535858154,8.468128385175078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.86328125,0.0,1423.0008544921875,1895.4371337890625,0.0,3754.009521484375,0.7328770160675049,1.0,0.0,3.0,1.0,0.0
18107760,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8674894571304321,0.4827822744846344,0.4371773302555084,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9783845543861388,0.6818026900291443,0.6461189985275269,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8654771447181702,0.4803903996944427,0.3376684188842773,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8259456157684326,0.4134144186973572,0.3949468433856964,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6956509947776794,0.2426719665527343,1.1118875741958618,284.99639892578125,284.95001220703125,300.91461181640625,292.6402282714844,298.2770690917969,297.2574157714844,284.9953308105469,1.0,0.6689453125,0.3719984889030456,0.3719984889030456,1.0,1.0,-3.516155958175659,0.9791213870048524,2.537034511566162,0.1900018155574798,0.9256048202514648,0.9256048202514648,0.0,212.3876953125,191.0,59265.0859375,0.0,3754.00048828125,1.0,279.1422119140625,283.0441589355469,295.6180114746094,299.3867492675781,293.1499938964844,293.1499938964844,278.8500061035156,33681.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360687732696532,1.0,0.0,0.0,3.631548643112183,3.6315722465515137,8.799885904409166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2451171875,0.0,1495.479736328125,1895.4371337890625,0.0,3736.638916015625,0.743645966053009,1.0,0.0,3.0,1.0,0.0
18107820,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8789827823638916,0.4815012514591217,0.4358692765235901,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9904518127441406,0.6827966570854187,0.646885871887207,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8794337511062622,0.4833146333694458,0.3395212888717651,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.836913526058197,0.4138272404670715,0.3950846195220947,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7059898972511292,0.2429150640964508,1.1115084886550903,284.912841796875,284.95001220703125,300.9325866699219,292.6310119628906,298.2774353027344,297.2537536621094,284.9132995605469,1.0,0.6636714935302734,0.371364414691925,0.371364414691925,1.0,1.0,-3.517451763153076,0.9775890111923218,2.539862871170044,0.1883052438497543,0.848812460899353,0.848812460899353,0.0,201.8531036376953,179.0,59832.0,0.0,3693.953857421875,1.0,278.858154296875,282.9388427734375,295.65283203125,299.5277099609375,293.1499938964844,293.1499938964844,279.1499938964844,38105.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442455768585204,1.0,0.0,0.0,3.5043094158172607,3.5043323040008545,8.194041356546222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.849609375,0.0,1392.1658935546875,1895.4371337890625,0.0,3810.97705078125,0.7241411805152893,1.0,0.0,3.0,1.0,0.0
18107880,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8789827823638916,0.4815012514591217,0.4358692765235901,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9904518127441406,0.6827966570854187,0.646885871887207,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8794337511062622,0.4833146333694458,0.3395212888717651,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.836913526058197,0.4138272404670715,0.3950846195220947,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7059898972511292,0.2429150640964508,1.1115084886550903,284.912841796875,284.95001220703125,300.9325866699219,292.6310119628906,298.2774353027344,297.2537536621094,284.9132995605469,1.0,0.6636714935302734,0.371364414691925,0.371364414691925,1.0,1.0,-3.517451763153076,0.9775890111923218,2.539862871170044,0.1883052438497543,0.848812460899353,0.848812460899353,0.0,201.8531036376953,179.0,59832.0,0.0,3693.953857421875,1.0,278.858154296875,282.9388427734375,295.65283203125,299.5277099609375,293.1499938964844,293.1499938964844,279.1499938964844,38105.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442455768585204,1.0,0.0,0.0,3.5043094158172607,3.5043323040008545,8.194041356546222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.849609375,0.0,1392.1658935546875,1895.4371337890625,0.0,3810.97705078125,0.7241411805152893,1.0,0.0,3.0,1.0,0.0
18107940,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8920690417289734,0.4812955558300018,0.4350820481777191,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.6849159598350525,0.642703115940094,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8950507640838623,0.4871007204055786,0.3417015373706817,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8492177128791809,0.4148336052894592,0.3954725861549377,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7168766856193542,0.2435152530670166,1.1117852926254272,284.9927673339844,284.95001220703125,300.95001220703125,292.6229858398437,298.28448486328125,297.2597961425781,284.99127197265625,1.0,0.6577872633934021,0.370730310678482,0.370730310678482,1.0,1.0,-3.514514207839966,0.974670946598053,2.5398430824279785,0.1863594204187393,0.924833118915558,0.924833118915558,0.0,191.3199462890625,167.0,59227.93359375,0.0,3623.899658203125,1.0,279.141357421875,283.0400695800781,295.60308837890625,299.3724975585937,293.1499938964844,293.1499938964844,278.8500061035156,33805.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366820454597472,1.0,0.0,0.0,3.632842302322388,3.63286566734314,8.806155733509513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2158203125,0.0,1497.8201904296875,1895.4371337890625,0.0,3742.232666015625,0.7441343069076538,1.0,0.0,3.0,1.0,0.0
18108000,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8920690417289734,0.4812955558300018,0.4350820481777191,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.6849159598350525,0.642703115940094,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8950507640838623,0.4871007204055786,0.3417015373706817,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8492177128791809,0.4148336052894592,0.3954725861549377,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7168766856193542,0.2435152530670166,1.1117852926254272,284.9927673339844,284.95001220703125,300.95001220703125,292.6229858398437,298.28448486328125,297.2597961425781,284.99127197265625,1.0,0.6577872633934021,0.370730310678482,0.370730310678482,1.0,1.0,-3.514514207839966,0.974670946598053,2.5398430824279785,0.1863594204187393,0.924833118915558,0.924833118915558,0.0,191.3199462890625,167.0,59227.93359375,0.0,3623.899658203125,1.0,279.141357421875,283.0400695800781,295.60308837890625,299.3724975585937,293.1499938964844,293.1499938964844,278.8500061035156,33805.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366820454597472,1.0,0.0,0.0,3.632842302322388,3.63286566734314,8.806155733509513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2158203125,0.0,1497.8201904296875,1895.4371337890625,0.0,3742.232666015625,0.7441343069076538,1.0,0.0,3.0,1.0,0.0
18108060,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.901738703250885,0.4799124002456665,0.4338110685348511,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6887649893760681,0.6210342049598694,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9075605273246764,0.4900007247924804,0.3436397612094879,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8588530421257019,0.4151202142238617,0.3956298828125,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7246379852294922,0.2436691671609878,1.1116584539413452,284.90155029296875,284.95001220703125,300.9665832519531,292.6153259277344,298.2907409667969,297.266357421875,284.90142822265625,1.0,0.6500329375267029,0.370160311460495,0.370160311460495,1.0,1.0,-3.4897050857543945,0.9648585319519044,2.5248465538024902,0.1822329759597778,0.8371270298957825,0.8371270298957825,0.0,182.86004638671875,155.0,59354.671875,0.0,3512.723388671875,1.0,278.85858154296875,282.93524169921875,295.6322937011719,299.48583984375,293.1499938964844,293.1499938964844,279.1499938964844,38654.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943943440914154,1.0,0.0,0.0,3.479809522628784,3.479832410812378,8.079867370724969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.505859375,0.0,1370.870849609375,1895.4371337890625,0.0,3808.239501953125,0.7199751138687134,1.0,0.0,3.0,1.0,0.0
18108120,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.901738703250885,0.4799124002456665,0.4338110685348511,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6887649893760681,0.6210342049598694,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9075605273246764,0.4900007247924804,0.3436397612094879,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8588530421257019,0.4151202142238617,0.3956298828125,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7246379852294922,0.2436691671609878,1.1116584539413452,284.90155029296875,284.95001220703125,300.9665832519531,292.6153259277344,298.2907409667969,297.266357421875,284.90142822265625,1.0,0.6500329375267029,0.370160311460495,0.370160311460495,1.0,1.0,-3.4897050857543945,0.9648585319519044,2.5248465538024902,0.1822329759597778,0.8371270298957825,0.8371270298957825,0.0,182.86004638671875,155.0,59354.671875,0.0,3512.723388671875,1.0,278.85858154296875,282.93524169921875,295.6322937011719,299.48583984375,293.1499938964844,293.1499938964844,279.1499938964844,38654.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943943440914154,1.0,0.0,0.0,3.479809522628784,3.479832410812378,8.079867370724969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.505859375,0.0,1370.870849609375,1895.4371337890625,0.0,3808.239501953125,0.7199751138687134,1.0,0.0,3.0,1.0,0.0
18108180,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9138830304145812,0.4796366691589355,0.4330534040927887,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6955893039703369,0.5974258184432983,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9230527281761168,0.4934788942337036,0.345678299665451,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8702139258384705,0.4159370362758636,0.3959395885467529,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7334069609642029,0.2441656440496444,1.1119083166122437,284.9775695800781,284.95001220703125,300.9808044433594,292.6078186035156,298.31036376953125,297.29217529296875,284.97686767578125,1.0,0.641861617565155,0.3696359395980835,0.3696359395980835,1.0,1.0,-3.4635226726531982,0.9547596573829652,2.508763074874878,0.1779977679252624,0.8990896344184875,0.8990896344184875,0.0,173.9708709716797,155.0,58318.51953125,0.0,3397.66162109375,1.0,279.1381225585937,283.0411376953125,295.5754089355469,299.29132080078125,293.1499938964844,293.1499938964844,279.1499938964844,34499.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93463134765625,1.0,0.0,0.0,3.570756673812866,3.57077956199646,8.507731763529591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3779296875,0.0,1435.79833984375,1895.4371337890625,0.0,3723.51806640625,0.7331476807594299,1.0,0.0,3.0,1.0,0.0
18108240,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9151374101638794,0.4795981347560882,0.4330091774463653,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6962733864784241,0.5952094793319702,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9245885610580444,0.4937733709812164,0.3458707332611084,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8713343739509583,0.4160048961639404,0.3959837555885315,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7342666387557983,0.2442117780447006,1.1119956970214844,284.9759521484375,284.95001220703125,300.98199462890625,292.6071472167969,298.31231689453125,297.2947692871094,284.9751281738281,1.0,0.6411198973655701,0.3695903420448303,0.3695903420448303,1.0,1.0,-3.461193799972534,0.953864574432373,2.507329225540161,0.1776285469532013,0.8994346261024475,0.8994346261024475,0.0,173.1582794189453,143.0,58297.78515625,0.0,3387.37548828125,1.0,279.1410217285156,283.04022216796875,295.57745361328125,299.2958984375,293.1499938964844,293.1499938964844,279.45001220703125,34585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344059228897096,1.0,0.0,0.0,3.5738651752471924,3.573888301849365,8.522551979694981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.1357421875,0.0,1439.7374267578125,1895.4371337890625,0.0,3721.458984375,0.7338855862617493,1.0,0.0,3.0,1.0,0.0
18108300,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.923493266105652,0.4795811772346496,0.4327224791049957,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.7010515332221985,0.5809568762779236,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.934613049030304,0.4958040118217468,0.3470753729343414,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8787156939506531,0.4165686368942261,0.3962639272212982,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7399368286132812,0.2445996105670929,1.1126184463500977,285.0557556152344,284.95001220703125,300.9892883300781,292.6028747558594,298.3267822265625,297.31427001953125,285.05517578125,1.0,0.6363798975944519,0.3693053424358368,0.3693053424358368,1.0,1.0,-3.446241855621338,0.9481443762779236,2.498097419738769,0.1752578914165496,0.9749004244804382,0.9749004244804382,0.0,167.99676513671875,143.0,57482.4296875,0.0,3321.97607421875,1.0,279.3978271484375,283.14373779296875,295.55126953125,299.1501159667969,293.1499938964844,293.1499938964844,279.45001220703125,32239.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280524849891664,1.0,0.0,0.0,3.664174318313599,3.664197683334351,8.958711532613961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4443359375,0.0,1520.7481689453125,1895.4371337890625,0.0,3663.277099609375,0.7497882843017578,1.0,0.0,3.0,1.0,0.0
18108360,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.932917594909668,0.4795105755329132,0.432565689086914,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.706312894821167,0.5657976865768433,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9454532861709596,0.4978134632110595,0.3483745157718658,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8869678974151611,0.4171273410320282,0.396644115447998,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.746333122253418,0.245021253824234,1.1136620044708252,285.02166748046875,284.95001220703125,300.99627685546875,292.5984802246094,298.343017578125,297.335205078125,285.01861572265625,1.0,0.6315003037452698,0.3693229854106903,0.3693229854106903,1.0,1.0,-3.431096076965332,0.9432188272476196,2.487877130508423,0.1737282574176788,0.9822564125061036,0.9822564125061036,0.0,162.66395568847656,146.0,57526.375,0.0,3255.65283203125,1.0,279.442626953125,283.1110534667969,295.57135009765625,299.2258605957031,293.1499938964844,293.1499938964844,279.1499938964844,32496.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264387488365172,1.0,0.0,0.0,3.752580165863037,3.7526044845581055,9.396221116730884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.921875,0.0,1623.363525390625,1895.4371337890625,0.0,3648.4560546875,0.7649518847465515,1.0,0.0,3.0,1.0,0.0
18108420,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9427267909049988,0.4779621362686157,0.431301087141037,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.7157374620437622,0.5490004420280457,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9579734206199646,0.5007226467132568,0.350431889295578,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8963556289672852,0.4173207283020019,0.3968617022037506,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7538231611251831,0.2453407347202301,1.1148149967193604,284.8941650390625,284.95001220703125,301.0094299316406,292.5892944335937,298.3654479980469,297.3623962402344,284.8954467773437,1.0,0.6264144778251648,0.3693583011627197,0.3693583011627197,1.0,1.0,-3.41347336769104,0.9376106262207032,2.475862741470337,0.1717708557844162,0.8739778399467468,0.8739778399467468,0.0,156.84715270996094,164.0,58070.796875,0.0,3181.456787109375,1.0,279.15692138671875,282.9664306640625,295.6146240234375,299.3793640136719,293.1499938964844,293.1499938964844,279.45001220703125,38206.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935727834701538,1.0,0.0,0.0,3.641813039779663,3.641837358474731,8.849701202962024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.4638671875,0.0,1540.550537109375,1895.4371337890625,0.0,3733.5283203125,0.7488877177238464,1.0,0.0,3.0,1.0,0.0
18108480,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9427267909049988,0.4779621362686157,0.431301087141037,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.7157374620437622,0.5490004420280457,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9579734206199646,0.5007226467132568,0.350431889295578,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8963556289672852,0.4173207283020019,0.3968617022037506,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7538231611251831,0.2453407347202301,1.1148149967193604,284.8941650390625,284.95001220703125,301.0094299316406,292.5892944335937,298.3654479980469,297.3623962402344,284.8954467773437,1.0,0.6264144778251648,0.3693583011627197,0.3693583011627197,1.0,1.0,-3.41347336769104,0.9376106262207032,2.475862741470337,0.1717708557844162,0.8739778399467468,0.8739778399467468,0.0,156.84715270996094,164.0,58070.796875,0.0,3181.456787109375,1.0,279.15692138671875,282.9664306640625,295.6146240234375,299.3793640136719,293.1499938964844,293.1499938964844,279.45001220703125,38206.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935727834701538,1.0,0.0,0.0,3.641813039779663,3.641837358474731,8.849701202962024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.4638671875,0.0,1540.550537109375,1895.4371337890625,0.0,3733.5283203125,0.7488877177238464,1.0,0.0,3.0,1.0,0.0
18108540,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.940001368522644,0.477829247713089,0.4308793544769287,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7238532900810242,0.5526471734046936,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9582582712173462,0.5047942996025085,0.3530567288398742,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8948743939399719,0.418290764093399,0.3975793719291687,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7528703212738037,0.2461347430944442,1.1178383827209473,285.0068664550781,284.95001220703125,301.0214233398437,292.5796813964844,298.3877868652344,297.3877258300781,285.0066833496094,1.0,0.6294035911560059,0.3693936169147491,0.3693936169147491,1.0,1.0,-3.4249629974365234,0.9414822459220886,2.48348069190979,0.1724903881549835,0.9705334901809692,0.9705334901809692,0.0,158.4032745361328,182.0,57593.70703125,0.0,3216.725341796875,1.0,279.4423522949219,283.0968017578125,295.5592956542969,299.2182312011719,293.1499938964844,293.1499938964844,279.1499938964844,33610.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927781343460083,1.0,0.0,0.0,3.767263174057007,3.7672879695892334,9.469895871916378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6494140625,0.0,1649.1343994140625,1895.4371337890625,0.0,3660.7880859375,0.7687664031982422,1.0,0.0,3.0,1.0,0.0
18108600,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.940001368522644,0.477829247713089,0.4308793544769287,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7238532900810242,0.5526471734046936,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9582582712173462,0.5047942996025085,0.3530567288398742,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8948743939399719,0.418290764093399,0.3975793719291687,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7528703212738037,0.2461347430944442,1.1178383827209473,285.0068664550781,284.95001220703125,301.0214233398437,292.5796813964844,298.3877868652344,297.3877258300781,285.0066833496094,1.0,0.6294035911560059,0.3693936169147491,0.3693936169147491,1.0,1.0,-3.4249629974365234,0.9414822459220886,2.48348069190979,0.1724903881549835,0.9705334901809692,0.9705334901809692,0.0,158.4032745361328,182.0,57593.70703125,0.0,3216.725341796875,1.0,279.4423522949219,283.0968017578125,295.5592956542969,299.2182312011719,293.1499938964844,293.1499938964844,279.1499938964844,33610.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927781343460083,1.0,0.0,0.0,3.767263174057007,3.7672879695892334,9.469895871916378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6494140625,0.0,1649.1343994140625,1895.4371337890625,0.0,3660.7880859375,0.7687664031982422,1.0,0.0,3.0,1.0,0.0
18108660,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9270501732826232,0.4766058623790741,0.4302814304828644,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.727445662021637,0.5720055103302002,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.948882520198822,0.5080199241638184,0.3556309640407562,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.884945273399353,0.418639212846756,0.3983288109302521,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7453632950782776,0.2464994639158249,1.121267318725586,284.9130554199219,284.95001220703125,301.03228759765625,292.5696105957031,298.3872985839844,297.38201904296875,284.91485595703125,1.0,0.637612521648407,0.3691105842590332,0.3691105842590332,1.0,1.0,-3.455633640289306,0.950627326965332,2.5050063133239746,0.1745491176843643,0.8895127177238464,0.8895127177238464,0.0,165.59730529785156,200.0,58747.05078125,0.0,3329.7919921875,1.0,279.1566162109375,282.97198486328125,295.6007995605469,299.3950500488281,293.1499938964844,293.1499938964844,279.45001220703125,37681.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937782108783722,1.0,0.0,0.0,3.678572177886963,3.6785967350006095,9.029253078551848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.10546875,0.0,1577.8719482421875,1895.4371337890625,0.0,3752.258544921875,0.7553081512451172,1.0,0.0,3.0,1.0,0.0
18108720,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9270501732826232,0.4766058623790741,0.4302814304828644,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.727445662021637,0.5720055103302002,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.948882520198822,0.5080199241638184,0.3556309640407562,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.884945273399353,0.418639212846756,0.3983288109302521,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7453632950782776,0.2464994639158249,1.121267318725586,284.9130554199219,284.95001220703125,301.03228759765625,292.5696105957031,298.3872985839844,297.38201904296875,284.91485595703125,1.0,0.637612521648407,0.3691105842590332,0.3691105842590332,1.0,1.0,-3.455633640289306,0.950627326965332,2.5050063133239746,0.1745491176843643,0.8895127177238464,0.8895127177238464,0.0,165.59730529785156,200.0,58747.05078125,0.0,3329.7919921875,1.0,279.1566162109375,282.97198486328125,295.6007995605469,299.3950500488281,293.1499938964844,293.1499938964844,279.45001220703125,37681.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937782108783722,1.0,0.0,0.0,3.678572177886963,3.6785967350006095,9.029253078551848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.10546875,0.0,1577.8719482421875,1895.4371337890625,0.0,3752.258544921875,0.7553081512451172,1.0,0.0,3.0,1.0,0.0
18108780,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.910172164440155,0.4765576422214508,0.4302724599838257,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.7283382415771484,0.6000744700431824,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9347137808799744,0.5122151970863342,0.3585964441299438,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8714829683303833,0.4196578562259674,0.399422824382782,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7351064682006836,0.2471316903829574,1.125240445137024,285.03436279296875,284.95001220703125,301.0419921875,292.55914306640625,298.3814697265625,297.3684997558594,285.0342712402344,1.0,0.649245023727417,0.3688275814056396,0.3688275814056396,1.0,1.0,-3.4990296363830566,0.9638329744338988,2.535196781158448,0.177791342139244,1.0,1.0,0.0,176.3614959716797,218.0,58648.16796875,0.0,3496.482177734375,1.0,279.4427185058594,283.10400390625,295.5504455566406,299.2688293457031,293.1499938964844,293.1499938964844,279.1499938964844,33138.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323012232780457,1.0,0.0,0.0,3.829291820526123,3.829317092895508,9.784309895621843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.5390625,0.0,1719.4730224609375,1895.4371337890625,0.0,3702.216552734375,0.7797276973724365,1.0,0.0,3.0,1.0,0.0
18108840,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.910172164440155,0.4765576422214508,0.4302724599838257,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.7283382415771484,0.6000744700431824,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9347137808799744,0.5122151970863342,0.3585964441299438,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8714829683303833,0.4196578562259674,0.399422824382782,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7351064682006836,0.2471316903829574,1.125240445137024,285.03436279296875,284.95001220703125,301.0419921875,292.55914306640625,298.3814697265625,297.3684997558594,285.0342712402344,1.0,0.649245023727417,0.3688275814056396,0.3688275814056396,1.0,1.0,-3.4990296363830566,0.9638329744338988,2.535196781158448,0.177791342139244,1.0,1.0,0.0,176.3614959716797,218.0,58648.16796875,0.0,3496.482177734375,1.0,279.4427185058594,283.10400390625,295.5504455566406,299.2688293457031,293.1499938964844,293.1499938964844,279.1499938964844,33138.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323012232780457,1.0,0.0,0.0,3.829291820526123,3.829317092895508,9.784309895621843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.5390625,0.0,1719.4730224609375,1895.4371337890625,0.0,3702.216552734375,0.7797276973724365,1.0,0.0,3.0,1.0,0.0
18108900,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9014981389045716,0.4759942293167114,0.4302801787853241,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7272827625274658,0.6164578199386597,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.926480233669281,0.5138821601867676,0.3601023852825165,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8641118407249451,0.4198823273181915,0.4000366926193237,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.729449987411499,0.2472445219755172,1.1273679733276367,284.9083557128906,284.95001220703125,301.0464172363281,292.55377197265625,298.3717956542969,297.3524475097656,284.9057922363281,1.0,0.655953586101532,0.3686860501766205,0.3686860501766205,1.0,1.0,-3.5238540172576904,0.971423327922821,2.5524306297302246,0.1797844618558883,0.9295969009399414,0.9295969009399414,0.0,182.833724975586,218.0,59996.78515625,0.0,3595.46728515625,1.0,279.1939697265625,282.9444274902344,295.603515625,299.5082092285156,293.1499938964844,293.1499938964844,279.1499938964844,35809.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940427303314209,1.0,0.0,0.0,3.832094192504883,3.832119941711426,9.798636710911524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.8740234375,0.0,1743.8524169921875,1895.4371337890625,0.0,3776.32958984375,0.7805255651473999,1.0,0.0,3.0,1.0,0.0
18108960,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8921545743942261,0.475189745426178,0.4298226833343506,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.7252126932144165,0.6347626447677612,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9172237515449524,0.5153407454490662,0.3613118827342987,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8560383915901184,0.4199037253856659,0.4003444314002991,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7230968475341797,0.247177392244339,1.1284769773483276,284.9190368652344,284.95001220703125,301.0505676269531,292.5483093261719,298.3567810058594,297.3310241699219,284.9208068847656,1.0,0.662983775138855,0.368075281381607,0.368075281381607,1.0,1.0,-3.548480272293091,0.9775707125663756,2.5709095001220703,0.1803831160068512,0.9234097599983216,0.9234097599983216,0.0,190.1001892089844,221.0,60190.93359375,0.0,3700.089599609375,1.0,279.1560363769531,282.9515686035156,295.5914611816406,299.47314453125,293.1499938964844,293.1499938964844,278.8500061035156,36894.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446748495101928,1.0,0.0,0.0,3.788735628128052,3.788761138916016,9.57815586843935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.2685546875,0.0,1700.01171875,1895.4371337890625,0.0,3814.86474609375,0.7747055292129517,1.0,0.0,3.0,1.0,0.0
18109020,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8788900375366211,0.4735782444477081,0.4286681413650512,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.7198194861412048,0.66141676902771,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9053908586502076,0.5182483196258545,0.3635508716106415,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8449403643608093,0.4197997450828552,0.4006106555461883,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7137314677238464,0.2468254119157791,1.1288061141967771,284.8946533203125,284.95001220703125,301.0580139160156,292.5370788574219,298.3245544433594,297.28692626953125,284.8961181640625,1.0,0.6726130247116089,0.3668537139892578,0.3668537139892578,1.0,1.0,-3.582591772079468,0.9847139120101928,2.5978777408599854,0.18013995885849,0.8561787009239197,0.8561787009239197,0.0,200.95233154296875,224.0,60843.96484375,0.0,3852.0556640625,1.0,278.8580322265625,282.9000549316406,295.5682067871094,299.5116882324219,293.1499938964844,293.1499938964844,279.1499938964844,39216.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536474347114564,1.0,0.0,0.0,3.595796823501587,3.595820903778076,8.627471856925695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5537109375,0.0,1497.404052734375,1895.4371337890625,0.0,3895.7607421875,0.741564154624939,1.0,0.0,3.0,1.0,0.0
18109080,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8788900375366211,0.4735782444477081,0.4286681413650512,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.7198194861412048,0.66141676902771,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9053908586502076,0.5182483196258545,0.3635508716106415,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8449403643608093,0.4197997450828552,0.4006106555461883,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7137314677238464,0.2468254119157791,1.1288061141967771,284.8946533203125,284.95001220703125,301.0580139160156,292.5370788574219,298.3245544433594,297.28692626953125,284.8961181640625,1.0,0.6726130247116089,0.3668537139892578,0.3668537139892578,1.0,1.0,-3.582591772079468,0.9847139120101928,2.5978777408599854,0.18013995885849,0.8561787009239197,0.8561787009239197,0.0,200.95233154296875,224.0,60843.96484375,0.0,3852.0556640625,1.0,278.8580322265625,282.9000549316406,295.5682067871094,299.5116882324219,293.1499938964844,293.1499938964844,279.1499938964844,39216.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536474347114564,1.0,0.0,0.0,3.595796823501587,3.595820903778076,8.627471856925695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5537109375,0.0,1497.404052734375,1895.4371337890625,0.0,3895.7607421875,0.741564154624939,1.0,0.0,3.0,1.0,0.0
18109140,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8705496788024902,0.4733759462833404,0.4284980595111847,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.7159664630889893,0.6782423853874207,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.899178683757782,0.5223837494850159,0.3664384484291076,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8380873203277588,0.4205974638462066,0.401429533958435,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7073113322257996,0.2470302730798721,1.130320429801941,285.00494384765625,284.95001220703125,301.0643005371094,292.5255126953125,298.3083190917969,297.2658996582031,285.0044860839844,1.0,0.6799163818359375,0.3656321465969085,0.3656321465969085,1.0,1.0,-3.608921051025391,0.9892969727516174,2.619623899459839,0.1789355129003524,0.9518164396286012,0.9518164396286012,0.0,208.8944091796875,227.0,60464.47265625,0.0,3968.550537109375,1.0,279.1420593261719,283.0279235839844,295.5088806152344,299.34869384765625,293.1499938964844,293.1499938964844,278.8500061035156,33821.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946376383304596,1.0,0.0,0.0,3.7198386192321777,3.719862937927246,9.232971365236152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.037109375,0.0,1595.654296875,1895.4371337890625,0.0,3830.259521484375,0.7602133750915527,1.0,0.0,3.0,1.0,0.0
18109200,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8705496788024902,0.4733759462833404,0.4284980595111847,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.7159664630889893,0.6782423853874207,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.899178683757782,0.5223837494850159,0.3664384484291076,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8380873203277588,0.4205974638462066,0.401429533958435,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7073113322257996,0.2470302730798721,1.130320429801941,285.00494384765625,284.95001220703125,301.0643005371094,292.5255126953125,298.3083190917969,297.2658996582031,285.0044860839844,1.0,0.6799163818359375,0.3656321465969085,0.3656321465969085,1.0,1.0,-3.608921051025391,0.9892969727516174,2.619623899459839,0.1789355129003524,0.9518164396286012,0.9518164396286012,0.0,208.8944091796875,227.0,60464.47265625,0.0,3968.550537109375,1.0,279.1420593261719,283.0279235839844,295.5088806152344,299.34869384765625,293.1499938964844,293.1499938964844,278.8500061035156,33821.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946376383304596,1.0,0.0,0.0,3.7198386192321777,3.719862937927246,9.232971365236152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.037109375,0.0,1595.654296875,1895.4371337890625,0.0,3830.259521484375,0.7602133750915527,1.0,0.0,3.0,1.0,0.0
18109260,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8603020906448364,0.4718628227710724,0.4277631342411041,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9902230501174928,0.7130036950111389,0.676282525062561,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.890915036201477,0.5254513025283813,0.3690010011196136,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8296533226966858,0.4206189215183258,0.4020033478736877,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6991748213768005,0.246798425912857,1.1315348148345947,284.90869140625,284.95001220703125,301.0694274902344,292.5136413574219,298.2933959960937,297.2483825683594,284.9091796875,1.0,0.684394359588623,0.3645195066928863,0.3645195066928863,1.0,1.0,-3.610945224761963,0.9864086508750916,2.6245365142822266,0.1757943928241729,0.8674090504646301,0.8674090504646301,0.0,217.6682586669922,230.0,61119.55859375,0.0,4027.9140625,1.0,278.8577880859375,282.90838623046875,295.5391540527344,299.4942321777344,293.1499938964844,293.1499938964844,279.1499938964844,38074.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955299973487854,1.0,0.0,0.0,3.6059882640838623,3.606012344360352,8.67644700974779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2587890625,0.0,1500.090087890625,1895.4371337890625,0.0,3910.58056640625,0.7423803210258484,1.0,0.0,3.0,1.0,0.0
