time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8603020906448364,0.4718628227710724,0.4277631342411041,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9902230501174928,0.7130036950111389,0.676282525062561,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.890915036201477,0.5254513025283813,0.3690010011196136,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8296533226966858,0.4206189215183258,0.4020033478736877,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6991748213768005,0.246798425912857,1.1315348148345947,284.90869140625,284.95001220703125,301.0694274902344,292.5136413574219,298.2933959960937,297.2483825683594,284.9091796875,1.0,0.684394359588623,0.3645195066928863,0.3645195066928863,1.0,1.0,-3.610945224761963,0.9864086508750916,2.6245365142822266,0.1757943928241729,0.8674090504646301,0.8674090504646301,0.0,217.6682586669922,230.0,61119.55859375,0.0,4027.9140625,1.0,278.8577880859375,282.90838623046875,295.5391540527344,299.4942321777344,293.1499938964844,293.1499938964844,279.1499938964844,38074.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955299973487854,1.0,0.0,0.0,3.6059882640838623,3.606012344360352,8.67644700974779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2587890625,0.0,1500.090087890625,1895.4371337890625,0.0,3910.58056640625,0.7423803210258484,1.0,0.0,3.0,1.0,0.0
18109380,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8545693159103394,0.4714290797710418,0.4273242652416229,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.984760582447052,0.7128169536590576,0.6757638454437256,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8872767686843872,0.5294628739356995,0.3717576861381531,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8250753879547119,0.4212622344493866,0.4026348292827606,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.69464111328125,0.2469919472932815,1.1327468156814575,285.0002746582031,284.95001220703125,301.07342529296875,292.5014953613281,298.291259765625,297.2487487792969,284.9995422363281,1.0,0.6876304745674133,0.3634068965911865,0.3634068965911865,1.0,1.0,-3.615310907363892,0.9842875599861144,2.631023406982422,0.1724844276905059,0.95232754945755,0.95232754945755,0.0,223.0946502685547,233.0,60485.2109375,0.0,4072.88623046875,1.0,279.1421203613281,283.02313232421875,295.483642578125,299.3287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33821.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481406807899476,1.0,0.0,0.0,3.725924015045166,3.7259485721588135,9.26320524285984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.4677734375,0.0,1602.6492919921875,1895.4371337890625,0.0,3846.19677734375,0.7612870931625366,1.0,0.0,3.0,1.0,0.0
18109440,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8545693159103394,0.4714290797710418,0.4273242652416229,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.984760582447052,0.7128169536590576,0.6757638454437256,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8872767686843872,0.5294628739356995,0.3717576861381531,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8250753879547119,0.4212622344493866,0.4026348292827606,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.69464111328125,0.2469919472932815,1.1327468156814575,285.0002746582031,284.95001220703125,301.07342529296875,292.5014953613281,298.291259765625,297.2487487792969,284.9995422363281,1.0,0.6876304745674133,0.3634068965911865,0.3634068965911865,1.0,1.0,-3.615310907363892,0.9842875599861144,2.631023406982422,0.1724844276905059,0.95232754945755,0.95232754945755,0.0,223.0946502685547,233.0,60485.2109375,0.0,4072.88623046875,1.0,279.1421203613281,283.02313232421875,295.483642578125,299.3287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33821.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481406807899476,1.0,0.0,0.0,3.725924015045166,3.7259485721588135,9.26320524285984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.4677734375,0.0,1602.6492919921875,1895.4371337890625,0.0,3846.19677734375,0.7612870931625366,1.0,0.0,3.0,1.0,0.0
18109500,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.852263867855072,0.4707090556621551,0.4270454347133636,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.982601523399353,0.7124680876731873,0.6757684350013733,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8860487341880798,0.5310525298118591,0.3731062114238739,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8233053088188171,0.4213064312934875,0.4029432237148285,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6929056644439697,0.246951937675476,1.1334720849990845,284.8798522949219,284.95001220703125,301.07501220703125,292.49530029296875,298.2877197265625,297.2457580566406,284.8795166015625,1.0,0.6890463829040527,0.3628505766391754,0.3628505766391754,1.0,1.0,-3.6178536415100098,0.9833307266235352,2.6345229148864746,0.1709924042224884,0.8681539297103882,0.8681539297103882,0.0,225.3440093994141,233.0,61324.12109375,0.0,4093.477783203125,1.0,278.8963623046875,282.8797912597656,295.5303039550781,299.5368347167969,293.1499938964844,293.1499938964844,278.8500061035156,37783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954507291316986,1.0,0.0,0.0,3.682110786437988,3.682135343551636,9.04663295386854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1611328125,0.0,1582.6495361328125,1895.4371337890625,0.0,3903.475341796875,0.7538524270057678,1.0,0.0,3.0,1.0,0.0
18109560,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8495219349861145,0.4699083864688873,0.4263853132724762,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9800261855125428,0.7120512127876282,0.6754299402236938,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8843841552734375,0.5325722098350525,0.3742033839225769,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8211665749549866,0.4212467968463897,0.4029836058616638,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6908169388771057,0.2468327581882476,1.1334283351898191,284.9071655273437,284.95001220703125,301.0762939453125,292.4890441894531,298.2843017578125,297.2419738769531,284.9082336425781,1.0,0.6902188658714294,0.3625601530075073,0.3625601530075073,1.0,1.0,-3.617969751358032,0.982393205165863,2.6355764865875244,0.1700080931186676,0.8674986362457275,0.8674986362457275,0.0,227.7261962890625,236.0,61108.39453125,0.0,4108.51123046875,1.0,278.8570861816406,282.9076843261719,295.5129699707031,299.4672241210937,293.1499938964844,293.1499938964844,279.1499938964844,38262.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565755128860474,1.0,0.0,0.0,3.6047346591949454,3.604758739471436,8.670415354572469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.23828125,0.0,1500.11083984375,1895.4371337890625,0.0,3922.00146484375,0.7423701882362366,1.0,0.0,3.0,1.0,0.0
18109620,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8462457656860352,0.4695219397544861,0.4259005188941955,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9769218564033508,0.7125558257102966,0.6757069826126099,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8833035826683044,0.5366825461387634,0.3769592344760895,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8187058568000793,0.4218934774398803,0.4035271406173706,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6883739829063416,0.2470850944519043,1.134535551071167,284.9997863769531,284.95001220703125,301.0780029296875,292.47637939453125,298.2858581542969,297.24578857421875,284.9990539550781,1.0,0.6925422549247742,0.3619792461395263,0.3619792461395263,1.0,1.0,-3.623011827468872,0.9821571111679076,2.640854597091675,0.1684309542179107,0.9525766372680664,0.9525766372680664,0.0,231.0900115966797,239.0,60499.19921875,0.0,4142.671875,1.0,279.1421203613281,283.0223083496094,295.4576416015625,299.3029479980469,293.1499938964844,293.1499938964844,278.8500061035156,33836.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492027759552002,1.0,0.0,0.0,3.7276668548583984,3.727691411972046,9.271873295801923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.078125,0.0,1604.7757568359375,1895.4371337890625,0.0,3855.77734375,0.7615612149238586,1.0,0.0,3.0,1.0,0.0
18109680,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8462457656860352,0.4695219397544861,0.4259005188941955,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9769218564033508,0.7125558257102966,0.6757069826126099,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8833035826683044,0.5366825461387634,0.3769592344760895,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8187058568000793,0.4218934774398803,0.4035271406173706,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6883739829063416,0.2470850944519043,1.134535551071167,284.9997863769531,284.95001220703125,301.0780029296875,292.47637939453125,298.2858581542969,297.24578857421875,284.9990539550781,1.0,0.6925422549247742,0.3619792461395263,0.3619792461395263,1.0,1.0,-3.623011827468872,0.9821571111679076,2.640854597091675,0.1684309542179107,0.9525766372680664,0.9525766372680664,0.0,231.0900115966797,239.0,60499.19921875,0.0,4142.671875,1.0,279.1421203613281,283.0223083496094,295.4576416015625,299.3029479980469,293.1499938964844,293.1499938964844,278.8500061035156,33836.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492027759552002,1.0,0.0,0.0,3.7276668548583984,3.727691411972046,9.271873295801923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.078125,0.0,1604.7757568359375,1895.4371337890625,0.0,3855.77734375,0.7615612149238586,1.0,0.0,3.0,1.0,0.0
18109740,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8424433469772339,0.4680363535881042,0.4249506890773773,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.973247528076172,0.7119896411895752,0.6755958795547485,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8816733360290527,0.5398619174957275,0.3794233500957489,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8158164024353027,0.4218758344650268,0.4038316905498504,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6855902671813965,0.2469530552625656,1.1351712942123413,284.9067687988281,284.95001220703125,301.0785827636719,292.4634704589844,298.2803955078125,297.2406311035156,284.9073486328125,1.0,0.6946702599525452,0.3613983690738678,0.3613983690738678,1.0,1.0,-3.625839948654175,0.9812052249908448,2.64463472366333,0.1668521463871002,0.8677816390991211,0.8677816390991211,0.0,234.7329559326172,242.0,61149.01953125,0.0,4172.74072265625,1.0,278.8577575683594,282.9060363769531,295.4866638183594,299.442626953125,293.1499938964844,293.1499938964844,279.1499938964844,38113.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576013684272766,1.0,0.0,0.0,3.609686374664306,3.609710454940796,8.694252073837561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.2744140625,0.0,1504.4176025390625,1895.4371337890625,0.0,3931.17529296875,0.7430832386016846,1.0,0.0,3.0,1.0,0.0
18109800,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8424433469772339,0.4680363535881042,0.4249506890773773,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.973247528076172,0.7119896411895752,0.6755958795547485,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8816733360290527,0.5398619174957275,0.3794233500957489,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8158164024353027,0.4218758344650268,0.4038316905498504,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6855902671813965,0.2469530552625656,1.1351712942123413,284.9067687988281,284.95001220703125,301.0785827636719,292.4634704589844,298.2803955078125,297.2406311035156,284.9073486328125,1.0,0.6946702599525452,0.3613983690738678,0.3613983690738678,1.0,1.0,-3.625839948654175,0.9812052249908448,2.64463472366333,0.1668521463871002,0.8677816390991211,0.8677816390991211,0.0,234.7329559326172,242.0,61149.01953125,0.0,4172.74072265625,1.0,278.8577575683594,282.9060363769531,295.4866638183594,299.442626953125,293.1499938964844,293.1499938964844,279.1499938964844,38113.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576013684272766,1.0,0.0,0.0,3.609686374664306,3.609710454940796,8.694252073837561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.2744140625,0.0,1504.4176025390625,1895.4371337890625,0.0,3931.17529296875,0.7430832386016846,1.0,0.0,3.0,1.0,0.0
18109860,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8397989869117737,0.467660129070282,0.4244690835475921,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.970645785331726,0.7125082015991211,0.6759066581726074,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8812243938446045,0.5440347194671631,0.3822141587734222,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8138535618782043,0.4225110411643982,0.4043517112731933,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6836708784103394,0.2472133636474609,1.1362520456314087,284.9999389648437,284.95001220703125,301.0780029296875,292.4503479003906,298.2816467285156,297.2450866699219,284.9992370605469,1.0,0.6967554092407227,0.3607556819915771,0.3607556819915771,1.0,1.0,-3.630908489227295,0.9807772040367126,2.650131225585937,0.1650748997926712,0.9531071186065674,0.9531071186065674,0.0,237.6095428466797,245.0,60518.19921875,0.0,4204.10888671875,1.0,279.1421203613281,283.02203369140625,295.4316711425781,299.2779235839844,293.1499938964844,293.1499938964844,278.8500061035156,33833.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502894282341005,1.0,0.0,0.0,3.729005098342896,3.729029655456543,9.27853193388728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.80078125,0.0,1606.29296875,1895.4371337890625,0.0,3865.569091796875,0.7618640661239624,1.0,0.0,3.0,1.0,0.0
18109920,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8397989869117737,0.467660129070282,0.4244690835475921,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.970645785331726,0.7125082015991211,0.6759066581726074,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8812243938446045,0.5440347194671631,0.3822141587734222,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8138535618782043,0.4225110411643982,0.4043517112731933,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6836708784103394,0.2472133636474609,1.1362520456314087,284.9999389648437,284.95001220703125,301.0780029296875,292.4503479003906,298.2816467285156,297.2450866699219,284.9992370605469,1.0,0.6967554092407227,0.3607556819915771,0.3607556819915771,1.0,1.0,-3.630908489227295,0.9807772040367126,2.650131225585937,0.1650748997926712,0.9531071186065674,0.9531071186065674,0.0,237.6095428466797,245.0,60518.19921875,0.0,4204.10888671875,1.0,279.1421203613281,283.02203369140625,295.4316711425781,299.2779235839844,293.1499938964844,293.1499938964844,278.8500061035156,33833.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502894282341005,1.0,0.0,0.0,3.729005098342896,3.729029655456543,9.27853193388728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.80078125,0.0,1606.29296875,1895.4371337890625,0.0,3865.569091796875,0.7618640661239624,1.0,0.0,3.0,1.0,0.0
18109980,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8363876938819885,0.4661802351474762,0.4235171973705292,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9671643972396852,0.7118890881538391,0.6757491230964661,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8799557685852051,0.5472550988197327,0.3847030401229858,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.811215341091156,0.4224741756916046,0.4046314060688019,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6811935901641846,0.2470772564411163,1.136841893196106,284.9065246582031,284.95001220703125,301.0762939453125,292.43707275390625,298.275634765625,297.2403564453125,284.9070739746094,1.0,0.6987497806549072,0.3601129949092865,0.3601129949092865,1.0,1.0,-3.633622884750366,0.9795843958854676,2.654038429260254,0.1632768958806991,0.8679825067520142,0.8679825067520142,0.0,241.0211639404297,248.0,61165.0234375,0.0,4232.54833984375,1.0,278.8577575683594,282.9053649902344,295.4603271484375,299.4171142578125,293.1499938964844,293.1499938964844,279.1499938964844,38121.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586979150772096,1.0,0.0,0.0,3.61120080947876,3.611224889755249,8.701549631950911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.005859375,0.0,1506.130859375,1895.4371337890625,0.0,3940.970703125,0.7433581352233887,1.0,0.0,3.0,1.0,0.0
18110040,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8363876938819885,0.4661802351474762,0.4235171973705292,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9671643972396852,0.7118890881538391,0.6757491230964661,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8799557685852051,0.5472550988197327,0.3847030401229858,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.811215341091156,0.4224741756916046,0.4046314060688019,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6811935901641846,0.2470772564411163,1.136841893196106,284.9065246582031,284.95001220703125,301.0762939453125,292.43707275390625,298.275634765625,297.2403564453125,284.9070739746094,1.0,0.6987497806549072,0.3601129949092865,0.3601129949092865,1.0,1.0,-3.633622884750366,0.9795843958854676,2.654038429260254,0.1632768958806991,0.8679825067520142,0.8679825067520142,0.0,241.0211639404297,248.0,61165.0234375,0.0,4232.54833984375,1.0,278.8577575683594,282.9053649902344,295.4603271484375,299.4171142578125,293.1499938964844,293.1499938964844,279.1499938964844,38121.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586979150772096,1.0,0.0,0.0,3.61120080947876,3.611224889755249,8.701549631950911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.005859375,0.0,1506.130859375,1895.4371337890625,0.0,3940.970703125,0.7433581352233887,1.0,0.0,3.0,1.0,0.0
18110100,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8348636627197266,0.4659427404403686,0.4230973124504089,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9655637741088868,0.712042510509491,0.6756738424301147,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8795050382614136,0.549318253993988,0.385988712310791,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8100113868713379,0.4227277040481567,0.4047571420669555,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6800538301467896,0.2471585869789123,1.1369901895523071,285.0130920410156,284.95001220703125,301.07501220703125,292.43035888671875,298.27557373046875,297.2420959472656,285.0133972167969,1.0,0.6996881365776062,0.3597916662693023,0.3597916662693023,1.0,1.0,-3.634896516799927,0.978966474533081,2.6559300422668457,0.1622375696897506,0.9431672692298888,0.9431672692298888,0.0,242.5790100097656,248.0,60393.47265625,0.0,4245.65283203125,1.0,279.100830078125,283.03350830078125,295.4019775390625,299.2035827636719,293.1499938964844,293.1499938964844,279.1499938964844,34180.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530557990074158,1.0,0.0,0.0,3.666096687316896,3.6661205291748047,8.968114570961916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8837890625,0.0,1537.4805908203125,1895.4371337890625,0.0,3890.44921875,0.7518360018730164,1.0,0.0,3.0,1.0,0.0
18110160,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8339499831199646,0.4658031761646271,0.4230246543884277,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9646250605583192,0.712331235408783,0.6759811043739319,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8796902298927307,0.5514779090881348,0.3875187635421753,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8093611598014832,0.4230878055095672,0.4051229357719421,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6794307827949524,0.2473274767398834,1.1378504037857056,284.999267578125,284.95001220703125,301.07342529296875,292.4236145019531,298.27642822265625,297.2450561523437,284.99822998046875,1.0,0.7007507085800171,0.3594778180122375,0.3594778180122375,1.0,1.0,-3.638492584228516,0.979098916053772,2.659393548965454,0.1614799499511718,0.952903926372528,0.952903926372528,0.0,243.7914123535156,251.0,60527.16015625,0.0,4262.86279296875,1.0,279.14312744140625,283.0207824707031,295.4040222167969,299.2511291503906,293.1499938964844,293.1499938964844,278.8500061035156,33792.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513201117515564,1.0,0.0,0.0,3.732182741165161,3.7322070598602295,9.294350888922054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.982421875,0.0,1609.645751953125,1895.4371337890625,0.0,3874.846923828125,0.7621545195579529,1.0,0.0,3.0,1.0,0.0
18110220,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8307390213012695,0.4643236994743347,0.4220782816410064,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9611640572547911,0.7116277813911438,0.6757513880729675,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8785915374755859,0.5547322630882263,0.3900364339351654,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8067929744720459,0.4230270087718963,0.4053830802440643,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6771025657653809,0.2471786737442016,1.1383891105651855,284.9064025878906,284.95001220703125,301.0694274902344,292.4100341796875,298.2699890136719,297.240478515625,284.906982421875,1.0,0.7026894092559814,0.3588501214981079,0.3588501214981079,1.0,1.0,-3.6410765647888175,0.9779043793678284,2.6631722450256348,0.1597114354372024,0.8680078983306885,0.8680078983306885,0.0,247.14064025878903,254.0,61169.46484375,0.0,4290.66064453125,1.0,278.8577575683594,282.90509033203125,295.4332275390625,299.3901062011719,293.1499938964844,293.1499938964844,279.1499938964844,38129.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597573280334472,1.0,0.0,0.0,3.611717700958252,3.611741781234741,8.704040510565392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5,0.0,1506.7625732421875,1895.4371337890625,0.0,3950.42236328125,0.7434625029563904,1.0,0.0,3.0,1.0,0.0
18110280,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8307390213012695,0.4643236994743347,0.4220782816410064,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9611640572547911,0.7116277813911438,0.6757513880729675,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8785915374755859,0.5547322630882263,0.3900364339351654,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8067929744720459,0.4230270087718963,0.4053830802440643,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6771025657653809,0.2471786737442016,1.1383891105651855,284.9064025878906,284.95001220703125,301.0694274902344,292.4100341796875,298.2699890136719,297.240478515625,284.906982421875,1.0,0.7026894092559814,0.3588501214981079,0.3588501214981079,1.0,1.0,-3.6410765647888175,0.9779043793678284,2.6631722450256348,0.1597114354372024,0.8680078983306885,0.8680078983306885,0.0,247.14064025878903,254.0,61169.46484375,0.0,4290.66064453125,1.0,278.8577575683594,282.90509033203125,295.4332275390625,299.3901062011719,293.1499938964844,293.1499938964844,279.1499938964844,38129.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597573280334472,1.0,0.0,0.0,3.611717700958252,3.611741781234741,8.704040510565392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5,0.0,1506.7625732421875,1895.4371337890625,0.0,3950.42236328125,0.7434625029563904,1.0,0.0,3.0,1.0,0.0
18110340,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8284288644790649,0.4639406502246856,0.421588271856308,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9586260914802552,0.711981475353241,0.6759085059165955,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8784353137016296,0.5589990019798279,0.3928853869438171,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.804972231388092,0.4236164391040802,0.4058554768562317,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6754360198974609,0.247415229678154,1.1393437385559082,284.9994201660156,284.95001220703125,301.0643005371094,292.3963623046875,298.2702941894531,297.24530029296875,284.9986877441406,1.0,0.7046480178833008,0.3582224249839782,0.3582224249839782,1.0,1.0,-3.645811319351196,0.9773913621902466,2.66841983795166,0.1579208076000213,0.9529802203178406,0.9529802203178406,0.0,249.87701416015625,257.0,60525.12890625,0.0,4320.53173828125,1.0,279.14215087890625,283.02117919921875,295.37750244140625,299.22393798828125,293.1499938964844,293.1499938964844,278.8500061035156,33860.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524094462394714,1.0,0.0,0.0,3.730393409729004,3.730417728424072,9.285441251449812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.546875,0.0,1608.1043701171875,1895.4371337890625,0.0,3884.642333984375,0.7620790004730225,1.0,0.0,3.0,1.0,0.0
18110400,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8284288644790649,0.4639406502246856,0.421588271856308,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9586260914802552,0.711981475353241,0.6759085059165955,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8784353137016296,0.5589990019798279,0.3928853869438171,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.804972231388092,0.4236164391040802,0.4058554768562317,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6754360198974609,0.247415229678154,1.1393437385559082,284.9994201660156,284.95001220703125,301.0643005371094,292.3963623046875,298.2702941894531,297.24530029296875,284.9986877441406,1.0,0.7046480178833008,0.3582224249839782,0.3582224249839782,1.0,1.0,-3.645811319351196,0.9773913621902466,2.66841983795166,0.1579208076000213,0.9529802203178406,0.9529802203178406,0.0,249.87701416015625,257.0,60525.12890625,0.0,4320.53173828125,1.0,279.14215087890625,283.02117919921875,295.37750244140625,299.22393798828125,293.1499938964844,293.1499938964844,278.8500061035156,33860.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524094462394714,1.0,0.0,0.0,3.730393409729004,3.730417728424072,9.285441251449812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.546875,0.0,1608.1043701171875,1895.4371337890625,0.0,3884.642333984375,0.7620790004730225,1.0,0.0,3.0,1.0,0.0
18110460,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.825326681137085,0.4624614119529724,0.4206332266330719,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9551263451576232,0.711190402507782,0.6755887866020203,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8774294257164001,0.5622861981391907,0.3954215943813324,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8024315237998962,0.4235300719738006,0.4060873985290527,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.673197329044342,0.2472515106201172,1.1398056745529177,284.90625,284.95001220703125,301.0580139160156,292.382568359375,298.2633056640625,297.2408447265625,284.90679931640625,1.0,0.7065472602844238,0.3575898110866546,0.3575898110866546,1.0,1.0,-3.648172616958618,0.9761038422584534,2.6720688343048096,0.1561092883348465,0.8677997589111328,0.8677997589111328,0.0,253.2198944091797,260.0,61163.23046875,0.0,4347.77783203125,1.0,278.8577575683594,282.9049987792969,295.4056396484375,299.3619079589844,293.1499938964844,293.1499938964844,279.1499938964844,38140.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607807993888856,1.0,0.0,0.0,3.6114022731781006,3.61142635345459,8.702519949110865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7998046875,0.0,1506.49755859375,1895.4371337890625,0.0,3959.542724609375,0.7434071898460388,1.0,0.0,3.0,1.0,0.0
18110520,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.825326681137085,0.4624614119529724,0.4206332266330719,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9551263451576232,0.711190402507782,0.6755887866020203,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8774294257164001,0.5622861981391907,0.3954215943813324,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8024315237998962,0.4235300719738006,0.4060873985290527,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.673197329044342,0.2472515106201172,1.1398056745529177,284.90625,284.95001220703125,301.0580139160156,292.382568359375,298.2633056640625,297.2408447265625,284.90679931640625,1.0,0.7065472602844238,0.3575898110866546,0.3575898110866546,1.0,1.0,-3.648172616958618,0.9761038422584534,2.6720688343048096,0.1561092883348465,0.8677997589111328,0.8677997589111328,0.0,253.2198944091797,260.0,61163.23046875,0.0,4347.77783203125,1.0,278.8577575683594,282.9049987792969,295.4056396484375,299.3619079589844,293.1499938964844,293.1499938964844,279.1499938964844,38140.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607807993888856,1.0,0.0,0.0,3.6114022731781006,3.61142635345459,8.702519949110865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7998046875,0.0,1506.49755859375,1895.4371337890625,0.0,3959.542724609375,0.7434071898460388,1.0,0.0,3.0,1.0,0.0
18110580,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8230942487716675,0.4620733559131622,0.4201400578022003,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9525665044784546,0.7114554047584534,0.6756637692451477,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8773460984230042,0.566597044467926,0.3982993960380554,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8006665706634521,0.4240944683551788,0.4065362513065338,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6715990900993347,0.2474737465381622,1.1406948566436768,284.99920654296875,284.95001220703125,301.0505676269531,292.36871337890625,298.2630310058594,297.2457275390625,284.9984741210937,1.0,0.7084715366363525,0.356957197189331,0.356957197189331,1.0,1.0,-3.652732372283936,0.9755100607872008,2.677222490310669,0.1542823612689972,0.952598750591278,0.952598750591278,0.0,255.94805908203125,263.0,60513.21484375,0.0,4377.24609375,1.0,279.14215087890625,283.02117919921875,295.3497009277344,299.19512939453125,293.1499938964844,293.1499938964844,278.8500061035156,33869.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533992409706116,1.0,0.0,0.0,3.7296550273895264,3.7296793460845934,9.281765755986272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.08984375,0.0,1607.3201904296875,1895.4371337890625,0.0,3893.532958984375,0.7619500160217285,1.0,0.0,3.0,1.0,0.0
18110640,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8230942487716675,0.4620733559131622,0.4201400578022003,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9525665044784546,0.7114554047584534,0.6756637692451477,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8773460984230042,0.566597044467926,0.3982993960380554,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8006665706634521,0.4240944683551788,0.4065362513065338,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6715990900993347,0.2474737465381622,1.1406948566436768,284.99920654296875,284.95001220703125,301.0505676269531,292.36871337890625,298.2630310058594,297.2457275390625,284.9984741210937,1.0,0.7084715366363525,0.356957197189331,0.356957197189331,1.0,1.0,-3.652732372283936,0.9755100607872008,2.677222490310669,0.1542823612689972,0.952598750591278,0.952598750591278,0.0,255.94805908203125,263.0,60513.21484375,0.0,4377.24609375,1.0,279.14215087890625,283.02117919921875,295.3497009277344,299.19512939453125,293.1499938964844,293.1499938964844,278.8500061035156,33869.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533992409706116,1.0,0.0,0.0,3.7296550273895264,3.7296793460845934,9.281765755986272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.08984375,0.0,1607.3201904296875,1895.4371337890625,0.0,3893.532958984375,0.7619500160217285,1.0,0.0,3.0,1.0,0.0
18110700,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8218823075294495,0.4613772332668304,0.41985023021698,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9511724710464478,0.7110902070999146,0.6756811738014221,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8771994709968567,0.5682941675186157,0.3997126221656799,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7997201085090637,0.4240931272506714,0.4067740142345428,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6707704663276672,0.2474304735660553,1.1412891149520874,284.8797302246094,284.95001220703125,301.0464172363281,292.3617858886719,298.2597351074219,297.2440795898437,284.8793334960937,1.0,0.7094770669937134,0.3566409051418304,0.3566409051418304,1.0,1.0,-3.655113220214844,0.9752364158630372,2.679876804351806,0.1535104513168335,0.868848443031311,0.868848443031311,0.0,257.4316101074219,263.0,61360.06640625,0.0,4393.0146484375,1.0,278.8961486816406,282.8785705566406,295.3960876464844,299.40313720703125,293.1499938964844,293.1499938964844,278.8500061035156,37765.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597158432006836,1.0,0.0,0.0,3.685299634933472,3.685324430465698,9.06230980035616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.40625,0.0,1586.1358642578125,1895.4371337890625,0.0,3950.05224609375,0.7545092701911926,1.0,0.0,3.0,1.0,0.0
18110760,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8200836777687073,0.4605925381183624,0.419189989566803,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.949058473110199,0.7105767130851746,0.6752691268920898,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8764397501945496,0.569914698600769,0.4008631408214569,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7982147932052612,0.4239822626113891,0.4067484140396118,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6694567799568176,0.2472961544990539,1.1411066055297852,284.9064636230469,284.95001220703125,301.0419921875,292.3548278808594,298.2555236816406,297.2413330078125,284.9075012207031,1.0,0.7103399634361267,0.3563365340232849,0.3563365340232849,1.0,1.0,-3.654958724975586,0.9742075800895692,2.680751323699951,0.1524973511695861,0.8676219582557678,0.8676219582557678,0.0,259.2806701660156,266.0,61132.6875,0.0,4404.14306640625,1.0,278.8570861816406,282.90606689453125,295.3784484863281,299.3328552246094,293.1499938964844,293.1499938964844,279.1499938964844,38280.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617875814437866,1.0,0.0,0.0,3.607556343078613,3.607580423355103,8.683994678904128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1015625,0.0,1503.3245849609375,1895.4371337890625,0.0,3968.50439453125,0.7428717017173767,1.0,0.0,3.0,1.0,0.0
18110820,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8178894519805908,0.4601996839046478,0.4186867177486419,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9464696049690248,0.7107540369033813,0.6752558946609497,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8764079809188843,0.574269711971283,0.4037646651268005,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7964953780174255,0.4245211482048034,0.4071695208549499,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6679126024246216,0.2475046813488006,1.1419243812561035,284.9989318847656,284.95001220703125,301.03228759765625,292.3409118652344,298.2547607421875,297.2463073730469,284.9981689453125,1.0,0.7122318148612976,0.3557277917861938,0.3557277917861938,1.0,1.0,-3.6593093872070312,0.9736154079437256,2.6856939792633057,0.1507266908884048,0.9520473480224608,0.9520473480224608,0.0,262.0127258300781,269.0,60493.48046875,0.0,4433.1787109375,1.0,279.1421203613281,283.0212707519531,295.3217468261719,299.1656799316406,293.1499938964844,293.1499938964844,278.8500061035156,33876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543426632881165,1.0,0.0,0.0,3.728306293487549,3.728330612182617,9.275053685087188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.5732421875,0.0,1605.8187255859375,1895.4371337890625,0.0,3901.99853515625,0.7617054581642151,1.0,0.0,3.0,1.0,0.0
18110880,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8178894519805908,0.4601996839046478,0.4186867177486419,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9464696049690248,0.7107540369033813,0.6752558946609497,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8764079809188843,0.574269711971283,0.4037646651268005,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7964953780174255,0.4245211482048034,0.4071695208549499,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6679126024246216,0.2475046813488006,1.1419243812561035,284.9989318847656,284.95001220703125,301.03228759765625,292.3409118652344,298.2547607421875,297.2463073730469,284.9981689453125,1.0,0.7122318148612976,0.3557277917861938,0.3557277917861938,1.0,1.0,-3.6593093872070312,0.9736154079437256,2.6856939792633057,0.1507266908884048,0.9520473480224608,0.9520473480224608,0.0,262.0127258300781,269.0,60493.48046875,0.0,4433.1787109375,1.0,279.1421203613281,283.0212707519531,295.3217468261719,299.1656799316406,293.1499938964844,293.1499938964844,278.8500061035156,33876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543426632881165,1.0,0.0,0.0,3.728306293487549,3.728330612182617,9.275053685087188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.5732421875,0.0,1605.8187255859375,1895.4371337890625,0.0,3901.99853515625,0.7617054581642151,1.0,0.0,3.0,1.0,0.0
18110940,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8149139285087585,0.4587202072143554,0.4177290201187134,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9429440498352052,0.7097911238670349,0.6747738718986511,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.875572144985199,0.5776205062866211,0.40634685754776,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7941089868545532,0.4243832528591156,0.4073531627655029,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6658458113670349,0.247313767671585,1.1422656774520874,284.9061889648437,284.95001220703125,301.0214233398437,292.3269958496094,298.24676513671875,297.24200439453125,284.90673828125,1.0,0.7140676975250244,0.3551190495491028,0.3551190495491028,1.0,1.0,-3.6613242626190186,0.9722804427146912,2.6890439987182617,0.1489672362804412,0.8670306205749512,0.8670306205749512,0.0,265.349365234375,272.0,61122.95703125,0.0,4459.59716796875,1.0,278.8577575683594,282.9057006835937,295.349853515625,299.3030090332031,293.1499938964844,293.1499938964844,279.1499938964844,38155.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96266907453537,1.0,0.0,0.0,3.608391523361206,3.6084156036376953,8.688015782354341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.6767578125,0.0,1503.3092041015625,1895.4371337890625,0.0,3976.34228515625,0.7428714036941528,1.0,0.0,3.0,1.0,0.0
18111000,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8149139285087585,0.4587202072143554,0.4177290201187134,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9429440498352052,0.7097911238670349,0.6747738718986511,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.875572144985199,0.5776205062866211,0.40634685754776,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7941089868545532,0.4243832528591156,0.4073531627655029,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6658458113670349,0.247313767671585,1.1422656774520874,284.9061889648437,284.95001220703125,301.0214233398437,292.3269958496094,298.24676513671875,297.24200439453125,284.90673828125,1.0,0.7140676975250244,0.3551190495491028,0.3551190495491028,1.0,1.0,-3.6613242626190186,0.9722804427146912,2.6890439987182617,0.1489672362804412,0.8670306205749512,0.8670306205749512,0.0,265.349365234375,272.0,61122.95703125,0.0,4459.59716796875,1.0,278.8577575683594,282.9057006835937,295.349853515625,299.3030090332031,293.1499938964844,293.1499938964844,279.1499938964844,38155.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96266907453537,1.0,0.0,0.0,3.608391523361206,3.6084156036376953,8.688015782354341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.6767578125,0.0,1503.3092041015625,1895.4371337890625,0.0,3976.34228515625,0.7428714036941528,1.0,0.0,3.0,1.0,0.0
18111060,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8127516508102417,0.4583204090595245,0.4172286987304687,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.940363585948944,0.7098807096481323,0.674687385559082,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8756091594696045,0.5820174813270569,0.409281313419342,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7924516201019287,0.4248959720134735,0.4077543616294861,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6643694043159485,0.2475096881389618,1.1430377960205078,284.998779296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2455749511719,297.2470092773437,284.998046875,1.0,0.7159315347671509,0.3545432984828949,0.3545432984828949,1.0,1.0,-3.665551424026489,0.9717431664466858,2.693808317184448,0.1472984105348587,0.9513785243034364,0.9513785243034364,0.0,268.0726928710937,275.0,60467.22265625,0.0,4488.34619140625,1.0,279.1421203613281,283.021728515625,295.2937927246094,299.1357116699219,293.1499938964844,293.1499938964844,278.8500061035156,33880.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955232322216034,1.0,0.0,0.0,3.726255416870117,3.7262797355651855,9.264852565138426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.212890625,0.0,1603.4840087890625,1895.4371337890625,0.0,3909.97412109375,0.7613351941108704,1.0,0.0,3.0,1.0,0.0
18111120,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8127516508102417,0.4583204090595245,0.4172286987304687,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.940363585948944,0.7098807096481323,0.674687385559082,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8756091594696045,0.5820174813270569,0.409281313419342,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7924516201019287,0.4248959720134735,0.4077543616294861,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6643694043159485,0.2475096881389618,1.1430377960205078,284.998779296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2455749511719,297.2470092773437,284.998046875,1.0,0.7159315347671509,0.3545432984828949,0.3545432984828949,1.0,1.0,-3.665551424026489,0.9717431664466858,2.693808317184448,0.1472984105348587,0.9513785243034364,0.9513785243034364,0.0,268.0726928710937,275.0,60467.22265625,0.0,4488.34619140625,1.0,279.1421203613281,283.021728515625,295.2937927246094,299.1357116699219,293.1499938964844,293.1499938964844,278.8500061035156,33880.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955232322216034,1.0,0.0,0.0,3.726255416870117,3.7262797355651855,9.264852565138426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.212890625,0.0,1603.4840087890625,1895.4371337890625,0.0,3909.97412109375,0.7613351941108704,1.0,0.0,3.0,1.0,0.0
