time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.809782087802887,0.4568405747413635,0.4162693917751312,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.93685120344162,0.7088344693183899,0.6741265058517456,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8748478293418884,0.5853993892669678,0.4118860363960266,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7901368141174316,0.4247322082519531,0.4079138040542602,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6623831391334534,0.2473069578409195,1.143326759338379,284.90625,284.95001220703125,300.99627685546875,292.2991943359375,298.23712158203125,297.2427673339844,284.90679931640625,1.0,0.7177385687828064,0.3539675176143646,0.3539675176143646,1.0,1.0,-3.667404890060425,0.9704574346542358,2.6969473361968994,0.1456436514854431,0.8665155172348022,0.8665155172348022,0.0,271.4081726074219,278.0,61093.328125,0.0,4514.380859375,1.0,278.8577880859375,282.90643310546875,295.3219909667969,299.27294921875,293.1499938964844,293.1499938964844,279.1499938964844,38158.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635447263717652,1.0,0.0,0.0,3.6060287952423096,3.606052875518799,8.676641982674482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.740234375,0.0,1500.7518310546875,1895.4371337890625,0.0,3984.120361328125,0.742445707321167,1.0,0.0,3.0,1.0,0.0
18111240,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.809782087802887,0.4568405747413635,0.4162693917751312,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.93685120344162,0.7088344693183899,0.6741265058517456,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8748478293418884,0.5853993892669678,0.4118860363960266,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7901368141174316,0.4247322082519531,0.4079138040542602,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6623831391334534,0.2473069578409195,1.143326759338379,284.90625,284.95001220703125,300.99627685546875,292.2991943359375,298.23712158203125,297.2427673339844,284.90679931640625,1.0,0.7177385687828064,0.3539675176143646,0.3539675176143646,1.0,1.0,-3.667404890060425,0.9704574346542358,2.6969473361968994,0.1456436514854431,0.8665155172348022,0.8665155172348022,0.0,271.4081726074219,278.0,61093.328125,0.0,4514.380859375,1.0,278.8577880859375,282.90643310546875,295.3219909667969,299.27294921875,293.1499938964844,293.1499938964844,279.1499938964844,38158.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635447263717652,1.0,0.0,0.0,3.6060287952423096,3.606052875518799,8.676641982674482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.740234375,0.0,1500.7518310546875,1895.4371337890625,0.0,3984.120361328125,0.742445707321167,1.0,0.0,3.0,1.0,0.0
18111300,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8084190487861633,0.4565911889076233,0.4158453047275543,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9352347254753112,0.7087714076042175,0.6738519668579102,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8746145367622375,0.5875734090805054,0.4132372736930847,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7890802621841431,0.4249229431152344,0.407980352640152,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6614560484886169,0.2473547458648681,1.1433230638504028,285.0120849609375,284.95001220703125,300.9892883300781,292.29229736328125,298.23583984375,297.2447509765625,285.0123291015625,1.0,0.7185921669006348,0.3536796569824219,0.3536796569824219,1.0,1.0,-3.668258190155029,0.9697967171669006,2.698461532592773,0.144680842757225,0.941053569316864,0.941053569316864,0.0,272.94012451171875,278.0,60311.69140625,0.0,4526.36669921875,1.0,279.1007080078125,283.0340881347656,295.2633361816406,299.05865478515625,293.1499938964844,293.1499938964844,279.1499938964844,34205.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578446745872498,1.0,0.0,0.0,3.660486459732056,3.6605100631713854,8.940687052927387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.890625,0.0,1531.4014892578125,1895.4371337890625,0.0,3933.349853515625,0.750826895236969,1.0,0.0,3.0,1.0,0.0
18111360,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8076003789901733,0.4564351439476013,0.4157586991786957,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9342682957649232,0.7088384628295898,0.6739541292190552,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8749271035194397,0.5898388028144836,0.4148432612419128,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7885196805000305,0.4252182841300964,0.4082863628864288,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6609562039375305,0.2474907487630844,1.1440352201461792,284.9981689453125,284.95001220703125,300.98199462890625,292.285400390625,298.2353820800781,297.2478332519531,284.99713134765625,1.0,0.7195726037025452,0.3533950448036194,0.3533950448036194,1.0,1.0,-3.671432256698608,0.9698627591133118,2.7015695571899414,0.1439811587333679,0.9503477811813354,0.9503477811813354,0.0,274.1368408203125,281.0,60436.52734375,0.0,4542.712890625,1.0,279.1430969238281,283.02154541015625,295.2651062011719,299.1051330566406,293.1499938964844,293.1499938964844,278.8500061035156,33824.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560332894325256,1.0,0.0,0.0,3.725752115249634,3.725776433944702,9.262350317840172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6435546875,0.0,1602.47900390625,1895.4371337890625,0.0,3917.1484375,0.7609971165657043,1.0,0.0,3.0,1.0,0.0
18111420,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8046088814735413,0.4549539387226105,0.4148041307926178,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.930802881717682,0.7077100872993469,0.6733226776123047,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8742448687553406,0.5932492613792419,0.4174741804599762,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7862825393676758,0.4250281155109405,0.4084251523017883,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6590545177459717,0.2472771108150482,1.1442859172821045,284.9063415527344,284.95001220703125,300.9665832519531,292.27166748046875,298.2264099121094,297.2436218261719,284.9068908691406,1.0,0.7213530540466309,0.3528258502483368,0.3528258502483368,1.0,1.0,-3.6731672286987305,0.9685546159744264,2.704612493515014,0.142358586192131,0.8659381866455078,0.8659381866455078,0.0,277.464599609375,284.0,61058.14453125,0.0,4568.4345703125,1.0,278.8578186035156,282.9073181152344,295.2943725585937,299.2427673339844,293.1499938964844,293.1499938964844,279.1499938964844,38160.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643741250038148,1.0,0.0,0.0,3.6031882762908936,3.603212356567383,8.662977961648721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.3515625,0.0,1497.6693115234375,1895.4371337890625,0.0,3991.479736328125,0.7419379353523254,1.0,0.0,3.0,1.0,0.0
18111480,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8046088814735413,0.4549539387226105,0.4148041307926178,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.930802881717682,0.7077100872993469,0.6733226776123047,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8742448687553406,0.5932492613792419,0.4174741804599762,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7862825393676758,0.4250281155109405,0.4084251523017883,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6590545177459717,0.2472771108150482,1.1442859172821045,284.9063415527344,284.95001220703125,300.9665832519531,292.27166748046875,298.2264099121094,297.2436218261719,284.9068908691406,1.0,0.7213530540466309,0.3528258502483368,0.3528258502483368,1.0,1.0,-3.6731672286987305,0.9685546159744264,2.704612493515014,0.142358586192131,0.8659381866455078,0.8659381866455078,0.0,277.464599609375,284.0,61058.14453125,0.0,4568.4345703125,1.0,278.8578186035156,282.9073181152344,295.2943725585937,299.2427673339844,293.1499938964844,293.1499938964844,279.1499938964844,38160.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643741250038148,1.0,0.0,0.0,3.6031882762908936,3.603212356567383,8.662977961648721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.3515625,0.0,1497.6693115234375,1895.4371337890625,0.0,3991.479736328125,0.7419379353523254,1.0,0.0,3.0,1.0,0.0
18111540,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8024368286132812,0.4545395076274872,0.4142946600914001,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9282571077346802,0.7076281309127808,0.6730791330337524,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8743811249732971,0.5977263450622559,0.4204617142677307,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7847203016281128,0.4254865050315857,0.4087768495082855,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6576889753341675,0.2474498152732849,1.1449573040008545,284.998291015625,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.24871826171875,284.99755859375,1.0,0.7231614589691162,0.3522566258907318,0.3522566258907318,1.0,1.0,-3.677077531814575,0.9679262042045592,2.709151268005371,0.1407193541526794,0.9496866464614868,0.9496866464614868,0.0,280.18701171875,287.0,60400.0859375,0.0,4596.498046875,1.0,279.14208984375,283.0228271484375,295.23846435546875,299.07550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33886.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568918943405152,1.0,0.0,0.0,3.721000671386719,3.721024990081787,9.238740403816336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.763671875,0.0,1597.4852294921875,1895.4371337890625,0.0,3924.831787109375,0.7603769898414612,1.0,0.0,3.0,1.0,0.0
18111600,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8024368286132812,0.4545395076274872,0.4142946600914001,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9282571077346802,0.7076281309127808,0.6730791330337524,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8743811249732971,0.5977263450622559,0.4204617142677307,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7847203016281128,0.4254865050315857,0.4087768495082855,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6576889753341675,0.2474498152732849,1.1449573040008545,284.998291015625,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.24871826171875,284.99755859375,1.0,0.7231614589691162,0.3522566258907318,0.3522566258907318,1.0,1.0,-3.677077531814575,0.9679262042045592,2.709151268005371,0.1407193541526794,0.9496866464614868,0.9496866464614868,0.0,280.18701171875,287.0,60400.0859375,0.0,4596.498046875,1.0,279.14208984375,283.0228271484375,295.23846435546875,299.07550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33886.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568918943405152,1.0,0.0,0.0,3.721000671386719,3.721024990081787,9.238740403816336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.763671875,0.0,1597.4852294921875,1895.4371337890625,0.0,3924.831787109375,0.7603769898414612,1.0,0.0,3.0,1.0,0.0
18111660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7994884848594666,0.4530576467514038,0.4133304059505462,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.92483651638031,0.7064195871353149,0.6723636984825134,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8737499713897705,0.6011652946472168,0.4231075048446655,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7825379371643066,0.4252690970897674,0.4088855385780334,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6558519601821899,0.247225284576416,1.145148515701294,284.9064025878906,284.95001220703125,300.9326171875,292.2442321777344,298.21466064453125,297.2445373535156,284.90692138671875,1.0,0.7249127626419067,0.3516848385334015,0.3516848385334015,1.0,1.0,-3.678609848022461,0.9665411114692688,2.712068796157837,0.1390840411186218,0.865212082862854,0.865212082862854,0.0,283.5214538574219,290.0,61018.0390625,0.0,4621.75537109375,1.0,278.8578186035156,282.9082946777344,295.2669677734375,299.2125549316406,293.1499938964844,293.1499938964844,279.1499938964844,38165.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651881456375122,1.0,0.0,0.0,3.599961280822754,3.599985361099243,8.64746823481255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4931640625,0.0,1494.190185546875,1895.4371337890625,0.0,3998.696533203125,0.7413528561592102,1.0,0.0,3.0,1.0,0.0
18111720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7994884848594666,0.4530576467514038,0.4133304059505462,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.92483651638031,0.7064195871353149,0.6723636984825134,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8737499713897705,0.6011652946472168,0.4231075048446655,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7825379371643066,0.4252690970897674,0.4088855385780334,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6558519601821899,0.247225284576416,1.145148515701294,284.9064025878906,284.95001220703125,300.9326171875,292.2442321777344,298.21466064453125,297.2445373535156,284.90692138671875,1.0,0.7249127626419067,0.3516848385334015,0.3516848385334015,1.0,1.0,-3.678609848022461,0.9665411114692688,2.712068796157837,0.1390840411186218,0.865212082862854,0.865212082862854,0.0,283.5214538574219,290.0,61018.0390625,0.0,4621.75537109375,1.0,278.8578186035156,282.9082946777344,295.2669677734375,299.2125549316406,293.1499938964844,293.1499938964844,279.1499938964844,38165.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651881456375122,1.0,0.0,0.0,3.599961280822754,3.599985361099243,8.64746823481255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4931640625,0.0,1494.190185546875,1895.4371337890625,0.0,3998.696533203125,0.7413528561592102,1.0,0.0,3.0,1.0,0.0
18111780,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7973710298538208,0.4526356160640716,0.4128164649009704,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.922335684299469,0.7062541842460632,0.672044038772583,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8739296793937683,0.6056800484657288,0.4261202812194824,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7810196280479431,0.4256996214389801,0.4092118740081787,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6545379161834717,0.2473872750997543,1.1457737684249878,284.9980163574219,284.95001220703125,300.9147644042969,292.2301025390625,298.21209716796875,297.2496643066406,284.99725341796875,1.0,0.7266943454742432,0.3511130511760711,0.3511130511760711,1.0,1.0,-3.6823675632476807,0.9658496975898744,2.716517925262451,0.1374234557151794,0.9486259818077089,0.9486259818077089,0.0,286.24267578125,293.0,60358.09375,0.0,4649.474609375,1.0,279.1420593261719,283.0235595703125,295.21063232421875,299.0448303222656,293.1499938964844,293.1499938964844,278.8500061035156,33890.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957722008228302,1.0,0.0,0.0,3.717683792114258,3.717708110809326,9.22227741284587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4189453125,0.0,1593.70703125,1895.4371337890625,0.0,3932.253662109375,0.7597723603248596,1.0,0.0,3.0,1.0,0.0
18111840,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7973710298538208,0.4526356160640716,0.4128164649009704,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.922335684299469,0.7062541842460632,0.672044038772583,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8739296793937683,0.6056800484657288,0.4261202812194824,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7810196280479431,0.4256996214389801,0.4092118740081787,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6545379161834717,0.2473872750997543,1.1457737684249878,284.9980163574219,284.95001220703125,300.9147644042969,292.2301025390625,298.21209716796875,297.2496643066406,284.99725341796875,1.0,0.7266943454742432,0.3511130511760711,0.3511130511760711,1.0,1.0,-3.6823675632476807,0.9658496975898744,2.716517925262451,0.1374234557151794,0.9486259818077089,0.9486259818077089,0.0,286.24267578125,293.0,60358.09375,0.0,4649.474609375,1.0,279.1420593261719,283.0235595703125,295.21063232421875,299.0448303222656,293.1499938964844,293.1499938964844,278.8500061035156,33890.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957722008228302,1.0,0.0,0.0,3.717683792114258,3.717708110809326,9.22227741284587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4189453125,0.0,1593.70703125,1895.4371337890625,0.0,3932.253662109375,0.7597723603248596,1.0,0.0,3.0,1.0,0.0
18111900,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7962169647216797,0.4519349336624145,0.4125151038169861,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9209908843040466,0.7056803703308105,0.6718617677688599,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8739169239997864,0.6074467301368713,0.4275916516780853,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7802038192749023,0.4256307184696197,0.4093861579895019,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6538589596748352,0.2473151236772537,1.1462386846542358,284.8796081542969,284.95001220703125,300.9056701660156,292.222900390625,298.2076721191406,297.24810791015625,284.8792419433594,1.0,0.7276275753974915,0.3508271276950836,0.3508271276950836,1.0,1.0,-3.6843323707580566,0.9655230045318604,2.7188093662261963,0.1367323100566864,0.8653738498687744,0.8653738498687744,0.0,287.7270202636719,293.0,61192.00390625,0.0,4664.361328125,1.0,278.8962707519531,282.8822326660156,295.2569274902344,299.2521057128906,293.1499938964844,293.1499938964844,278.8500061035156,37825.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640148282051086,1.0,0.0,0.0,3.671879291534424,3.6719038486480713,8.996427141028107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.9853515625,0.0,1571.3895263671875,1895.4371337890625,0.0,3988.292724609375,0.7520653605461121,1.0,0.0,3.0,1.0,0.0
18111960,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7945051789283752,0.4511509239673614,0.4118558764457702,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9190113544464112,0.704966127872467,0.6712607741355896,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8733643889427185,0.6091424822807312,0.4287893772125244,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7789071202278137,0.4254549145698547,0.4092992842197418,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6527767181396484,0.2471530139446258,1.145932912826538,284.9069519042969,284.95001220703125,300.896484375,292.2156066894531,298.2024230957031,297.2454833984375,284.907958984375,1.0,0.7284204959869385,0.3505536913871765,0.3505536913871765,1.0,1.0,-3.683786869049072,0.9644622802734376,2.7193245887756348,0.1358134597539901,0.8646658062934875,0.8646658062934875,0.0,289.5699462890625,296.0,60954.45703125,0.0,4674.4228515625,1.0,278.8571472167969,282.9105834960937,295.2391357421875,299.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38312.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966084897518158,1.0,0.0,0.0,3.59314489364624,3.5931687355041504,8.614752005087212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.560546875,0.0,1487.8612060546875,1895.4371337890625,0.0,4006.637939453125,0.7403073310852051,1.0,0.0,3.0,1.0,0.0
18112020,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7924306392669678,0.4507219195365906,0.4113301634788513,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.916564404964447,0.704719066619873,0.6708589792251587,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8735716342926025,0.6136923432350159,0.4318196773529053,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7774211764335632,0.4258580505847931,0.4095962345600128,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6515038013458252,0.2473047822713852,1.1465039253234863,284.99761962890625,284.95001220703125,300.8778076171875,292.2008056640625,298.1997985839844,297.25067138671875,284.99688720703125,1.0,0.7301744222640991,0.3500068187713623,0.3500068187713623,1.0,1.0,-3.687351942062378,0.963786005973816,2.7235658168792725,0.1342073827981948,0.9474119544029236,0.9474119544029236,0.0,292.2977294921875,299.0,60309.6171875,0.0,4701.724609375,1.0,279.1419982910156,283.0243225097656,295.1813659667969,299.0124206542969,293.1499938964844,293.1499938964844,278.8500061035156,33894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585867524147034,1.0,0.0,0.0,3.713934183120728,3.713958501815796,9.2036839305365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.89453125,0.0,1589.442626953125,1895.4371337890625,0.0,3939.97802734375,0.759085476398468,1.0,0.0,3.0,1.0,0.0
18112080,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7924306392669678,0.4507219195365906,0.4113301634788513,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.916564404964447,0.704719066619873,0.6708589792251587,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8735716342926025,0.6136923432350159,0.4318196773529053,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7774211764335632,0.4258580505847931,0.4095962345600128,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6515038013458252,0.2473047822713852,1.1465039253234863,284.99761962890625,284.95001220703125,300.8778076171875,292.2008056640625,298.1997985839844,297.25067138671875,284.99688720703125,1.0,0.7301744222640991,0.3500068187713623,0.3500068187713623,1.0,1.0,-3.687351942062378,0.963786005973816,2.7235658168792725,0.1342073827981948,0.9474119544029236,0.9474119544029236,0.0,292.2977294921875,299.0,60309.6171875,0.0,4701.724609375,1.0,279.1419982910156,283.0243225097656,295.1813659667969,299.0124206542969,293.1499938964844,293.1499938964844,278.8500061035156,33894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585867524147034,1.0,0.0,0.0,3.713934183120728,3.713958501815796,9.2036839305365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.89453125,0.0,1589.442626953125,1895.4371337890625,0.0,3939.97802734375,0.759085476398468,1.0,0.0,3.0,1.0,0.0
18112140,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7896277904510498,0.4492382407188415,0.4103605151176452,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9133455753326416,0.7033557295799255,0.6699951887130737,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8730476498603821,0.617178738117218,0.4344997107982635,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7753595113754272,0.4255876243114471,0.4096540212631225,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6498005986213684,0.2470611482858657,1.146607756614685,284.9066162109375,284.95001220703125,300.8587646484375,292.1856994628906,298.19000244140625,297.2464904785156,284.9071044921875,1.0,0.731872022151947,0.3494599461555481,0.3494599461555481,1.0,1.0,-3.688574075698853,0.962376832962036,2.7261972427368164,0.1326153576374054,0.8634809851646423,0.8634809851646423,0.0,295.63018798828125,302.0,60916.203125,0.0,4726.19775390625,1.0,278.8578796386719,282.9108581542969,295.20855712890625,299.1474914550781,293.1499938964844,293.1499938964844,279.1499938964844,38174.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966909408569336,1.0,0.0,0.0,3.591778039932251,3.591801881790161,8.608198527326749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.998046875,0.0,1485.3658447265625,1895.4371337890625,0.0,4013.932373046875,0.7398796081542969,1.0,0.0,3.0,1.0,0.0
18112200,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7896277904510498,0.4492382407188415,0.4103605151176452,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9133455753326416,0.7033557295799255,0.6699951887130737,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8730476498603821,0.617178738117218,0.4344997107982635,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7753595113754272,0.4255876243114471,0.4096540212631225,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6498005986213684,0.2470611482858657,1.146607756614685,284.9066162109375,284.95001220703125,300.8587646484375,292.1856994628906,298.19000244140625,297.2464904785156,284.9071044921875,1.0,0.731872022151947,0.3494599461555481,0.3494599461555481,1.0,1.0,-3.688574075698853,0.962376832962036,2.7261972427368164,0.1326153576374054,0.8634809851646423,0.8634809851646423,0.0,295.63018798828125,302.0,60916.203125,0.0,4726.19775390625,1.0,278.8578796386719,282.9108581542969,295.20855712890625,299.1474914550781,293.1499938964844,293.1499938964844,279.1499938964844,38174.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966909408569336,1.0,0.0,0.0,3.591778039932251,3.591801881790161,8.608198527326749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.998046875,0.0,1485.3658447265625,1895.4371337890625,0.0,4013.932373046875,0.7398796081542969,1.0,0.0,3.0,1.0,0.0
18112260,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7876186966896057,0.4488003849983215,0.4098371863365173,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9110028743743896,0.7030273079872131,0.6695274710655212,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8732996582984924,0.6217575073242188,0.4375556111335754,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7739230394363403,0.4259636402130127,0.4099310934543609,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6485812664031982,0.2472034692764282,1.1471503973007202,284.99737548828125,284.95001220703125,300.8393859863281,292.1703186035156,298.18731689453125,297.2516784667969,284.99664306640625,1.0,0.7336019277572632,0.3489449620246887,0.3489449620246887,1.0,1.0,-3.692035675048828,0.9617631435394288,2.7302725315093994,0.1310978382825851,0.9461095929145812,0.9461095929145812,0.0,298.349853515625,305.0,60254.92578125,0.0,4753.2333984375,1.0,279.1419982910156,283.0253601074219,295.15087890625,298.978271484375,293.1499938964844,293.1499938964844,278.8500061035156,33896.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959445297718048,1.0,0.0,0.0,3.7095348834991455,3.7095589637756334,9.181891869047832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.2841796875,0.0,1584.424560546875,1895.4371337890625,0.0,3947.639404296875,0.7582845687866211,1.0,0.0,3.0,1.0,0.0
18112320,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7876186966896057,0.4488003849983215,0.4098371863365173,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9110028743743896,0.7030273079872131,0.6695274710655212,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8732996582984924,0.6217575073242188,0.4375556111335754,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7739230394363403,0.4259636402130127,0.4099310934543609,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6485812664031982,0.2472034692764282,1.1471503973007202,284.99737548828125,284.95001220703125,300.8393859863281,292.1703186035156,298.18731689453125,297.2516784667969,284.99664306640625,1.0,0.7336019277572632,0.3489449620246887,0.3489449620246887,1.0,1.0,-3.692035675048828,0.9617631435394288,2.7302725315093994,0.1310978382825851,0.9461095929145812,0.9461095929145812,0.0,298.349853515625,305.0,60254.92578125,0.0,4753.2333984375,1.0,279.1419982910156,283.0253601074219,295.15087890625,298.978271484375,293.1499938964844,293.1499938964844,278.8500061035156,33896.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959445297718048,1.0,0.0,0.0,3.7095348834991455,3.7095589637756334,9.181891869047832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.2841796875,0.0,1584.424560546875,1895.4371337890625,0.0,3947.639404296875,0.7582845687866211,1.0,0.0,3.0,1.0,0.0
18112380,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7848894000053406,0.4473161697387695,0.4088651239871979,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.907937228679657,0.7015897631645203,0.6685924530029297,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8728217482566833,0.6252624988555908,0.4402491450309753,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7719190716743469,0.4256682395935058,0.4099648594856262,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6469400525093079,0.2469515949487686,1.147216796875,284.90679931640625,284.95001220703125,300.8196716308594,292.1547241210937,298.177490234375,297.2475280761719,284.90728759765625,1.0,0.7352741956710815,0.3484300076961517,0.3484300076961517,1.0,1.0,-3.6931111812591553,0.9604092240333556,2.7327020168304443,0.1295928359031677,0.8625012040138245,0.8625012040138245,0.0,301.6814880371094,308.0,60856.34375,0.0,4777.328125,1.0,278.85791015625,282.9123840332031,295.1775817871094,299.1125793457031,293.1499938964844,293.1499938964844,279.1499938964844,38176.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967774212360382,1.0,0.0,0.0,3.5869457721710205,3.5869696140289307,8.585051887166628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.537109375,0.0,1480.1453857421875,1895.4371337890625,0.0,4021.574951171875,0.7390069961547852,1.0,0.0,3.0,1.0,0.0
18112440,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7848894000053406,0.4473161697387695,0.4088651239871979,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.907937228679657,0.7015897631645203,0.6685924530029297,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8728217482566833,0.6252624988555908,0.4402491450309753,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7719190716743469,0.4256682395935058,0.4099648594856262,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6469400525093079,0.2469515949487686,1.147216796875,284.90679931640625,284.95001220703125,300.8196716308594,292.1547241210937,298.177490234375,297.2475280761719,284.90728759765625,1.0,0.7352741956710815,0.3484300076961517,0.3484300076961517,1.0,1.0,-3.6931111812591553,0.9604092240333556,2.7327020168304443,0.1295928359031677,0.8625012040138245,0.8625012040138245,0.0,301.6814880371094,308.0,60856.34375,0.0,4777.328125,1.0,278.85791015625,282.9123840332031,295.1775817871094,299.1125793457031,293.1499938964844,293.1499938964844,279.1499938964844,38176.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967774212360382,1.0,0.0,0.0,3.5869457721710205,3.5869696140289307,8.585051887166628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.537109375,0.0,1480.1453857421875,1895.4371337890625,0.0,4021.574951171875,0.7390069961547852,1.0,0.0,3.0,1.0,0.0
18112500,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7836596369743347,0.4470509588718414,0.4084360599517822,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9065549969673156,0.7013251781463623,0.6681364178657532,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8727187514305115,0.6275253295898438,0.4416529238224029,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.771004855632782,0.4257928729057312,0.4099715054035187,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6461718082427979,0.2469747513532638,1.147108554840088,285.0110778808594,284.95001220703125,300.8097229003906,292.1468200683594,298.1756896972656,297.2496032714844,285.0111999511719,1.0,0.736063539981842,0.348172515630722,0.348172515630722,1.0,1.0,-3.693605899810791,0.9597242474555968,2.733881711959839,0.128704160451889,0.9359766840934752,0.9359766840934752,0.0,303.2073059082031,308.0,60077.09765625,0.0,4788.38818359375,1.0,279.1002502441406,283.0385131835937,295.117919921875,298.8975524902344,293.1499938964844,293.1499938964844,279.1499938964844,34193.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620786309242249,1.0,0.0,0.0,3.641891002655029,3.64191460609436,8.850079780131637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7236328125,0.0,1510.67626953125,1895.4371337890625,0.0,3971.093017578125,0.7474342584609985,1.0,0.0,3.0,1.0,0.0
18112560,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7829251885414124,0.4468714296817779,0.4083311259746551,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.905705988407135,0.7011826038360596,0.6680463552474976,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8730947971343994,0.629869282245636,0.4433181583881378,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7705135345458984,0.4260178804397583,0.4102140963077545,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.645757794380188,0.2470846474170684,1.1477108001708984,284.99658203125,284.95001220703125,300.7996826171875,292.1388854980469,298.1747131347656,297.2527160644531,284.9955444335937,1.0,0.7369778156280518,0.3479187786579132,0.3479187786579132,1.0,1.0,-3.6963894367218018,0.9597488045692444,2.736640691757202,0.1280661821365356,0.9443997740745544,0.9443997740745544,0.0,304.40692138671875,311.0,60196.0234375,0.0,4803.95166015625,1.0,279.1429443359375,283.0256652832031,295.1185607910156,298.9423522949219,293.1499938964844,293.1499938964844,278.8500061035156,33838.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960256576538086,1.0,0.0,0.0,3.706784248352051,3.706808567047119,9.1682812808358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.1376953125,0.0,1580.843994140625,1895.4371337890625,0.0,3954.872802734375,0.7575289011001587,1.0,0.0,3.0,1.0,0.0
18112620,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7802790403366089,0.445385992527008,0.407363086938858,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.902844250202179,0.6996724009513855,0.667048454284668,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8726677894592285,0.6333885788917542,0.4460279643535614,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.768572986125946,0.4256978631019592,0.4102282524108886,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6441808342933655,0.2468250840902328,1.1477515697479248,284.9070129394531,284.95001220703125,300.7794494628906,292.1228332519531,298.1647644042969,297.24853515625,284.907470703125,1.0,0.7386265993118286,0.3474113345146179,0.3474113345146179,1.0,1.0,-3.697359800338745,0.958383560180664,2.738976240158081,0.1265757828950882,0.8614649772644043,0.8614649772644043,0.0,307.7311096191406,314.0,60790.59765625,0.0,4827.73828125,1.0,278.85797119140625,282.9140625,295.1457214355469,299.07635498046875,293.1499938964844,293.1499938964844,279.1499938964844,38177.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686315059661864,1.0,0.0,0.0,3.581655263900757,3.581679105758667,8.559745765523985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3408203125,0.0,1474.4404296875,1895.4371337890625,0.0,4029.143798828125,0.7380566596984863,1.0,0.0,3.0,1.0,0.0
18112680,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7802790403366089,0.445385992527008,0.407363086938858,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.902844250202179,0.6996724009513855,0.667048454284668,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8726677894592285,0.6333885788917542,0.4460279643535614,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.768572986125946,0.4256978631019592,0.4102282524108886,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6441808342933655,0.2468250840902328,1.1477515697479248,284.9070129394531,284.95001220703125,300.7794494628906,292.1228332519531,298.1647644042969,297.24853515625,284.907470703125,1.0,0.7386265993118286,0.3474113345146179,0.3474113345146179,1.0,1.0,-3.697359800338745,0.958383560180664,2.738976240158081,0.1265757828950882,0.8614649772644043,0.8614649772644043,0.0,307.7311096191406,314.0,60790.59765625,0.0,4827.73828125,1.0,278.85797119140625,282.9140625,295.1457214355469,299.07635498046875,293.1499938964844,293.1499938964844,279.1499938964844,38177.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686315059661864,1.0,0.0,0.0,3.581655263900757,3.581679105758667,8.559745765523985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3408203125,0.0,1474.4404296875,1895.4371337890625,0.0,4029.143798828125,0.7380566596984863,1.0,0.0,3.0,1.0,0.0
18112740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7783766984939575,0.4449312686920166,0.406829833984375,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9007457494735718,0.6991859674453735,0.6664382815361023,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8729751110076904,0.6380164623260498,0.4491169452667236,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.767211377620697,0.426020860671997,0.4104580581188202,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6430447697639465,0.2469495385885238,1.1482218503952026,284.9966735839844,284.95001220703125,300.7590026855469,292.10662841796875,298.1618957519531,297.25372314453125,284.9959411621094,1.0,0.7403078079223633,0.3469038903713226,0.3469038903713226,1.0,1.0,-3.7005341053009033,0.9576992392539978,2.7428348064422607,0.1250516176223755,0.943166434764862,0.943166434764862,0.0,310.4510803222656,317.0,60129.98046875,0.0,4854.099609375,1.0,279.1419372558594,283.0275573730469,295.0871276855469,298.9061889648437,293.1499938964844,293.1499938964844,278.8500061035156,33900.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611615538597108,1.0,0.0,0.0,3.699676752090454,3.699700832366944,9.133155458584952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.427734375,0.0,1573.21728515625,1895.4371337890625,0.0,3962.93310546875,0.7564822435379028,1.0,0.0,3.0,1.0,0.0
18112800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7783766984939575,0.4449312686920166,0.406829833984375,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9007457494735718,0.6991859674453735,0.6664382815361023,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8729751110076904,0.6380164623260498,0.4491169452667236,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.767211377620697,0.426020860671997,0.4104580581188202,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6430447697639465,0.2469495385885238,1.1482218503952026,284.9966735839844,284.95001220703125,300.7590026855469,292.10662841796875,298.1618957519531,297.25372314453125,284.9959411621094,1.0,0.7403078079223633,0.3469038903713226,0.3469038903713226,1.0,1.0,-3.7005341053009033,0.9576992392539978,2.7428348064422607,0.1250516176223755,0.943166434764862,0.943166434764862,0.0,310.4510803222656,317.0,60129.98046875,0.0,4854.099609375,1.0,279.1419372558594,283.0275573730469,295.0871276855469,298.9061889648437,293.1499938964844,293.1499938964844,278.8500061035156,33900.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611615538597108,1.0,0.0,0.0,3.699676752090454,3.699700832366944,9.133155458584952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.427734375,0.0,1573.21728515625,1895.4371337890625,0.0,3962.93310546875,0.7564822435379028,1.0,0.0,3.0,1.0,0.0
18112860,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.775793194770813,0.4434460699558258,0.4058525264263153,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8979654312133789,0.6976040005683899,0.6653637886047363,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8725754022598267,0.641549289226532,0.4518303871154785,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7653154730796814,0.4256765246391296,0.4104442298412323,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.641514778137207,0.2466820925474167,1.1482155323028564,284.9071655273437,284.95001220703125,300.73834228515625,292.0902709960937,298.1518859863281,297.2495422363281,284.9076232910156,1.0,0.7419303059577942,0.3463945090770721,0.3463945090770721,1.0,1.0,-3.701314926147461,0.9562668800354004,2.745047807693481,0.1235324144363403,0.8602910041809082,0.8602910041809082,0.0,313.78173828125,320.0,60719.71484375,0.0,4877.41796875,1.0,278.8580017089844,282.915771484375,295.1131286621094,299.0390319824219,293.1499938964844,293.1499938964844,279.1499938964844,38180.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694892168045044,1.0,0.0,0.0,3.576009511947632,3.576033115386963,8.532781521353172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4580078125,0.0,1468.3824462890625,1895.4371337890625,0.0,4036.7080078125,0.7370336651802063,1.0,0.0,3.0,1.0,0.0
18112920,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.775793194770813,0.4434460699558258,0.4058525264263153,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8979654312133789,0.6976040005683899,0.6653637886047363,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8725754022598267,0.641549289226532,0.4518303871154785,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7653154730796814,0.4256765246391296,0.4104442298412323,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.641514778137207,0.2466820925474167,1.1482155323028564,284.9071655273437,284.95001220703125,300.73834228515625,292.0902709960937,298.1518859863281,297.2495422363281,284.9076232910156,1.0,0.7419303059577942,0.3463945090770721,0.3463945090770721,1.0,1.0,-3.701314926147461,0.9562668800354004,2.745047807693481,0.1235324144363403,0.8602910041809082,0.8602910041809082,0.0,313.78173828125,320.0,60719.71484375,0.0,4877.41796875,1.0,278.8580017089844,282.915771484375,295.1131286621094,299.0390319824219,293.1499938964844,293.1499938964844,279.1499938964844,38180.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694892168045044,1.0,0.0,0.0,3.576009511947632,3.576033115386963,8.532781521353172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4580078125,0.0,1468.3824462890625,1895.4371337890625,0.0,4036.7080078125,0.7370336651802063,1.0,0.0,3.0,1.0,0.0
18112980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7739446759223938,0.4429835081100464,0.4053150713443756,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8958874940872192,0.6970390677452087,0.6646832227706909,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8729066252708435,0.6461978554725647,0.4549334347248077,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7639896869659424,0.4259737133979797,0.41065114736557,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6404164433479309,0.2467982172966003,1.1486520767211914,284.9963073730469,284.95001220703125,300.717529296875,292.0737609863281,298.14892578125,297.2547302246094,284.99560546875,1.0,0.7435875535011292,0.3458851277828216,0.3458851277828216,1.0,1.0,-3.70434832572937,0.9555283784866332,2.748819828033448,0.1219857335090637,0.9415318369865416,0.9415318369865416,0.0,316.5010986328125,323.0,60059.5546875,0.0,4903.4345703125,1.0,279.1418762207031,283.0287780761719,295.05419921875,298.8685302734375,293.1499938964844,293.1499938964844,278.8500061035156,33902.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620034694671632,1.0,0.0,0.0,3.694112777709961,3.69413685798645,9.105705771617068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2431640625,0.0,1566.9156494140625,1895.4371337890625,0.0,3970.424560546875,0.755465567111969,1.0,0.0,3.0,1.0,0.0
