time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7739446759223938,0.4429835081100464,0.4053150713443756,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8958874940872192,0.6970390677452087,0.6646832227706909,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8729066252708435,0.6461978554725647,0.4549334347248077,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7639896869659424,0.4259737133979797,0.41065114736557,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6404164433479309,0.2467982172966003,1.1486520767211914,284.9963073730469,284.95001220703125,300.717529296875,292.0737609863281,298.14892578125,297.2547302246094,284.99560546875,1.0,0.7435875535011292,0.3458851277828216,0.3458851277828216,1.0,1.0,-3.70434832572937,0.9555283784866332,2.748819828033448,0.1219857335090637,0.9415318369865416,0.9415318369865416,0.0,316.5010986328125,323.0,60059.5546875,0.0,4903.4345703125,1.0,279.1418762207031,283.0287780761719,295.05419921875,298.8685302734375,293.1499938964844,293.1499938964844,278.8500061035156,33902.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620034694671632,1.0,0.0,0.0,3.694112777709961,3.69413685798645,9.105705771617068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2431640625,0.0,1566.9156494140625,1895.4371337890625,0.0,3970.424560546875,0.755465567111969,1.0,0.0,3.0,1.0,0.0
18113100,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7729312181472778,0.44227334856987,0.4049985110759735,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8947650194168091,0.6962720155715942,0.6643152832984924,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.872966468334198,0.6479947566986084,0.4564366638660431,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7632738351821899,0.4258374273777008,0.4107621312141418,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6398471593856812,0.2467029392719268,1.1490161418914795,284.8802795410156,284.95001220703125,300.70709228515625,292.06549072265625,298.14422607421875,297.2530212402344,284.8803405761719,1.0,0.7444558143615723,0.3456304371356964,0.3456304371356964,1.0,1.0,-3.705912351608277,0.9551666975021362,2.7507455348968506,0.1213486567139625,0.8593918085098267,0.8593918085098267,0.0,317.9909362792969,323.0,60858.6015625,0.0,4917.404296875,1.0,278.8973388671875,282.8907470703125,295.0993957519531,299.0721435546875,293.1499938964844,293.1499938964844,278.8500061035156,37981.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682981967926024,1.0,0.0,0.0,3.644477844238281,3.6445021629333496,8.862656954988779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7763671875,0.0,1541.8345947265625,1895.4371337890625,0.0,4026.201904296875,0.7471417784690857,1.0,0.0,3.0,1.0,0.0
18113160,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7714420557022095,0.4414965808391571,0.4043412506580353,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8931523561477661,0.6953839659690857,0.6635456085205078,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8725488781929016,0.6497386693954468,0.4576588869094848,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7621517777442932,0.4256053566932678,0.4106183052062988,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.638941764831543,0.2465237975120544,1.148623824119568,284.9081115722656,284.95001220703125,300.69659423828125,292.05718994140625,298.1388854980469,297.2505187988281,284.9090576171875,1.0,0.7451872825622559,0.3453882932662964,0.3453882932662964,1.0,1.0,-3.705022573471069,0.9540988206863404,2.7509238719940186,0.1204955801367759,0.8595278263092041,0.8595278263092041,0.0,319.8251647949219,326.0,60627.66015625,0.0,4926.4345703125,1.0,278.8573608398437,282.9190368652344,295.0806884765625,299.00079345703125,293.1499938964844,293.1499938964844,279.1499938964844,38315.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970364511013031,1.0,0.0,0.0,3.5667660236358643,3.566789627075196,8.488726734867669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.04150390625,0.0,1459.44970703125,1895.4371337890625,0.0,4044.418701171875,0.735588788986206,1.0,0.0,3.0,1.0,0.0
18113220,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7696372270584106,0.4410268366336822,0.4037930071353912,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8910856246948242,0.694740891456604,0.6627877354621887,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8728917837142944,0.6544062495231628,0.4607686996459961,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7608526349067688,0.4258772730827331,0.4107986688613891,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6378723978996277,0.2466319650411605,1.1490185260772705,284.9958801269531,284.95001220703125,300.6755676269531,292.0404968261719,298.135986328125,297.2557067871094,284.9951477050781,1.0,0.7468196153640747,0.3449040055274963,0.3449040055274963,1.0,1.0,-3.7078757286071777,0.9533832669258118,2.7544925212860107,0.1190094202756881,0.9398148059844972,0.9398148059844972,0.0,322.5511474609375,329.0,59985.39453125,0.0,4952.0302734375,1.0,279.1418151855469,283.030029296875,295.0208740234375,298.83026123046875,293.1499938964844,293.1499938964844,278.8500061035156,33903.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628316164016724,1.0,0.0,0.0,3.6883254051208496,3.688349485397339,9.077196523321618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.5009765625,0.0,1560.3760986328125,1895.4371337890625,0.0,3977.786865234375,0.7544033527374268,1.0,0.0,3.0,1.0,0.0
18113280,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7696372270584106,0.4410268366336822,0.4037930071353912,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8910856246948242,0.694740891456604,0.6627877354621887,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8728917837142944,0.6544062495231628,0.4607686996459961,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7608526349067688,0.4258772730827331,0.4107986688613891,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6378723978996277,0.2466319650411605,1.1490185260772705,284.9958801269531,284.95001220703125,300.6755676269531,292.0404968261719,298.135986328125,297.2557067871094,284.9951477050781,1.0,0.7468196153640747,0.3449040055274963,0.3449040055274963,1.0,1.0,-3.7078757286071777,0.9533832669258118,2.7544925212860107,0.1190094202756881,0.9398148059844972,0.9398148059844972,0.0,322.5511474609375,329.0,59985.39453125,0.0,4952.0302734375,1.0,279.1418151855469,283.030029296875,295.0208740234375,298.83026123046875,293.1499938964844,293.1499938964844,278.8500061035156,33903.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628316164016724,1.0,0.0,0.0,3.6883254051208496,3.688349485397339,9.077196523321618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.5009765625,0.0,1560.3760986328125,1895.4371337890625,0.0,3977.786865234375,0.7544033527374268,1.0,0.0,3.0,1.0,0.0
18113340,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7671980857849121,0.4395415186882019,0.4028109610080719,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8883795142173767,0.6930158734321594,0.6615744233131409,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8725565671920776,0.6579570174217224,0.4634947776794433,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7590569853782654,0.425486147403717,0.4107388257980346,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6364377737045288,0.2463507652282714,1.1489460468292236,284.9076232910156,284.95001220703125,300.6544494628906,292.0237731933594,298.1259765625,297.2514953613281,284.90802001953125,1.0,0.7483932971954346,0.3444197177886963,0.3444197177886963,1.0,1.0,-3.708363771438599,0.9519384503364564,2.756425380706787,0.1175417974591255,0.8578348755836487,0.8578348755836487,0.0,325.8799743652344,332.0,60564.01953125,0.0,4974.546875,1.0,278.85809326171875,282.9196472167969,295.0466003417969,298.9620666503906,293.1499938964844,293.1499938964844,279.1499938964844,38181.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711440205574036,1.0,0.0,0.0,3.563570261001587,3.563593864440918,8.473521688756591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.15576171875,0.0,1455.0562744140625,1895.4371337890625,0.0,4051.27880859375,0.7347877025604248,1.0,0.0,3.0,1.0,0.0
18113400,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7671980857849121,0.4395415186882019,0.4028109610080719,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8883795142173767,0.6930158734321594,0.6615744233131409,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8725565671920776,0.6579570174217224,0.4634947776794433,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7590569853782654,0.425486147403717,0.4107388257980346,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6364377737045288,0.2463507652282714,1.1489460468292236,284.9076232910156,284.95001220703125,300.6544494628906,292.0237731933594,298.1259765625,297.2514953613281,284.90802001953125,1.0,0.7483932971954346,0.3444197177886963,0.3444197177886963,1.0,1.0,-3.708363771438599,0.9519384503364564,2.756425380706787,0.1175417974591255,0.8578348755836487,0.8578348755836487,0.0,325.8799743652344,332.0,60564.01953125,0.0,4974.546875,1.0,278.85809326171875,282.9196472167969,295.0466003417969,298.9620666503906,293.1499938964844,293.1499938964844,279.1499938964844,38181.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711440205574036,1.0,0.0,0.0,3.563570261001587,3.563593864440918,8.473521688756591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.15576171875,0.0,1455.0562744140625,1895.4371337890625,0.0,4051.27880859375,0.7347877025604248,1.0,0.0,3.0,1.0,0.0
18113460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7654538750648499,0.4390621483325958,0.4022642076015472,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8863424062728882,0.6922941207885742,0.6607533097267151,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8729263544082642,0.6626377105712891,0.4666197299957275,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7577974200248718,0.4257323145866394,0.4109008312225342,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6354056596755981,0.246451273560524,1.1493213176727295,284.9956359863281,284.95001220703125,300.6333312988281,292.00701904296875,298.1231384277344,297.25665283203125,284.9949035644531,1.0,0.7500035762786865,0.3439670503139496,0.3439670503139496,1.0,1.0,-3.711115598678589,0.9512884616851808,2.759827136993408,0.1161476820707321,0.9381046295166016,0.9381046295166016,0.0,328.59918212890625,335.0,59907.796875,0.0,4999.85986328125,1.0,279.14178466796875,283.031494140625,294.9873046875,298.7914123535156,293.1499938964844,293.1499938964844,278.8500061035156,33902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636308550834656,1.0,0.0,0.0,3.682098388671875,3.682122230529785,9.046572131410358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.2880859375,0.0,1553.3424072265625,1895.4371337890625,0.0,3984.885009765625,0.753268301486969,1.0,0.0,3.0,1.0,0.0
18113520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7654538750648499,0.4390621483325958,0.4022642076015472,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8863424062728882,0.6922941207885742,0.6607533097267151,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8729263544082642,0.6626377105712891,0.4666197299957275,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7577974200248718,0.4257323145866394,0.4109008312225342,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6354056596755981,0.246451273560524,1.1493213176727295,284.9956359863281,284.95001220703125,300.6333312988281,292.00701904296875,298.1231384277344,297.25665283203125,284.9949035644531,1.0,0.7500035762786865,0.3439670503139496,0.3439670503139496,1.0,1.0,-3.711115598678589,0.9512884616851808,2.759827136993408,0.1161476820707321,0.9381046295166016,0.9381046295166016,0.0,328.59918212890625,335.0,59907.796875,0.0,4999.85986328125,1.0,279.14178466796875,283.031494140625,294.9873046875,298.7914123535156,293.1499938964844,293.1499938964844,278.8500061035156,33902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636308550834656,1.0,0.0,0.0,3.682098388671875,3.682122230529785,9.046572131410358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.2880859375,0.0,1553.3424072265625,1895.4371337890625,0.0,3984.885009765625,0.753268301486969,1.0,0.0,3.0,1.0,0.0
18113580,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.763085126876831,0.4375765025615692,0.4012795686721802,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8836746215820312,0.6904999017715454,0.6594725847244263,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8726186156272888,0.6661931276321411,0.4693492352962494,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7560487985610962,0.4253184199333191,0.4108187258243561,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6340126991271973,0.2461640238761901,1.149219989776611,284.90789794921875,284.95001220703125,300.6121520996094,291.9902648925781,298.1132202148437,297.25244140625,284.9082946777344,1.0,0.7515537142753601,0.3435144126415252,0.3435144126415252,1.0,1.0,-3.7114622592926025,0.949902355670929,2.7615599632263184,0.1147701889276504,0.8565672636032104,0.8565672636032104,0.0,331.92724609375,338.0,60481.6328125,0.0,5021.98046875,1.0,278.858154296875,282.92169189453125,295.0130310058594,298.9229736328125,293.1499938964844,293.1499938964844,279.1499938964844,38179.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719398617744446,1.0,0.0,0.0,3.5569844245910645,3.5570077896118164,8.442230523542094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.04345703125,0.0,1448.0150146484375,1895.4371337890625,0.0,4058.275390625,0.7335963845252991,1.0,0.0,3.0,1.0,0.0
18113640,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.763085126876831,0.4375765025615692,0.4012795686721802,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8836746215820312,0.6904999017715454,0.6594725847244263,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8726186156272888,0.6661931276321411,0.4693492352962494,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7560487985610962,0.4253184199333191,0.4108187258243561,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6340126991271973,0.2461640238761901,1.149219989776611,284.90789794921875,284.95001220703125,300.6121520996094,291.9902648925781,298.1132202148437,297.25244140625,284.9082946777344,1.0,0.7515537142753601,0.3435144126415252,0.3435144126415252,1.0,1.0,-3.7114622592926025,0.949902355670929,2.7615599632263184,0.1147701889276504,0.8565672636032104,0.8565672636032104,0.0,331.92724609375,338.0,60481.6328125,0.0,5021.98046875,1.0,278.858154296875,282.92169189453125,295.0130310058594,298.9229736328125,293.1499938964844,293.1499938964844,279.1499938964844,38179.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719398617744446,1.0,0.0,0.0,3.5569844245910645,3.5570077896118164,8.442230523542094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.04345703125,0.0,1448.0150146484375,1895.4371337890625,0.0,4058.275390625,0.7335963845252991,1.0,0.0,3.0,1.0,0.0
18113700,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7620241641998291,0.4372950196266174,0.4008466899394989,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8824481964111328,0.6900460124015808,0.6588497161865234,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8725951910018921,0.6685060858726501,0.4707804918289184,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7552525997161865,0.4253819584846496,0.4107716977596283,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6333590149879456,0.2461687624454498,1.149039387702942,285.01007080078125,284.95001220703125,300.6015930175781,291.9818725585937,298.1114807128906,297.25457763671875,285.010009765625,1.0,0.7522857785224915,0.3432880640029907,0.3432880640029907,1.0,1.0,-3.7116332054138175,0.9492139220237732,2.7624192237854004,0.1139511093497276,0.9286897778511048,0.9286897778511048,0.0,333.4465026855469,338.0,59714.40625,0.0,5032.1318359375,1.0,279.0995483398437,283.0455017089844,294.9527893066406,298.7082214355469,293.1499938964844,293.1499938964844,279.1499938964844,34154.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662253260612488,1.0,0.0,0.0,3.613064765930176,3.6130878925323486,8.710533734301862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.369140625,0.0,1478.79345703125,1895.4371337890625,0.0,4007.881103515625,0.7421679496765137,1.0,0.0,3.0,1.0,0.0
18113760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7613835334777832,0.4370896220207214,0.4007222056388855,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8816514015197754,0.6897029876708984,0.6585771441459656,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8729958534240723,0.6708865761756897,0.4724770188331604,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.754813551902771,0.425539493560791,0.4109545648097992,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6330038905143738,0.2462570071220398,1.149555802345276,284.9946594238281,284.95001220703125,300.5910339355469,291.9735107421875,298.1104431152344,297.2575988769531,284.9936828613281,1.0,0.7531395554542542,0.343065470457077,0.343065470457077,1.0,1.0,-3.714036226272583,0.9492098689079284,2.7648262977600098,0.1133711636066436,0.9359670877456664,0.9359670877456664,0.0,334.6523742675781,341.0,59829.30078125,0.0,5046.861328125,1.0,279.1427001953125,283.0320739746094,294.952880859375,298.7519836425781,293.1499938964844,293.1499938964844,278.8500061035156,33841.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643630385398864,1.0,0.0,0.0,3.6778323650360094,3.677856206893921,9.025621920955018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0849609375,0.0,1548.0789794921875,1895.4371337890625,0.0,3991.3818359375,0.7522269487380981,1.0,0.0,3.0,1.0,0.0
18113820,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7590916156768799,0.4356026947498321,0.399740993976593,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8790313601493835,0.6878418326377869,0.6572379469871521,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.87272047996521,0.6744411587715149,0.4752122759819031,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7531161904335022,0.4251030087471008,0.4108542799949646,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6316533088684082,0.2459640502929687,1.1494367122650146,284.908203125,284.95001220703125,300.5699462890625,291.956787109375,298.1005554199219,297.2533264160156,284.9085693359375,1.0,0.7546678781509399,0.3426202833652496,0.3426202833652496,1.0,1.0,-3.714280366897583,0.9478153586387634,2.766464948654175,0.1120114549994468,0.8552873134613037,0.8552873134613037,0.0,337.97320556640625,344.0,60396.0234375,0.0,5068.6552734375,1.0,278.85821533203125,282.9238586425781,294.97955322265625,298.8837280273437,293.1499938964844,293.1499938964844,279.1499938964844,38177.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727068543434144,1.0,0.0,0.0,3.550147771835327,3.550171375274658,8.409809879594832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.65771484375,0.0,1440.7333984375,1895.4371337890625,0.0,4065.01171875,0.7323660254478455,1.0,0.0,3.0,1.0,0.0
18113880,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7590916156768799,0.4356026947498321,0.399740993976593,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8790313601493835,0.6878418326377869,0.6572379469871521,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.87272047996521,0.6744411587715149,0.4752122759819031,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7531161904335022,0.4251030087471008,0.4108542799949646,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6316533088684082,0.2459640502929687,1.1494367122650146,284.908203125,284.95001220703125,300.5699462890625,291.956787109375,298.1005554199219,297.2533264160156,284.9085693359375,1.0,0.7546678781509399,0.3426202833652496,0.3426202833652496,1.0,1.0,-3.714280366897583,0.9478153586387634,2.766464948654175,0.1120114549994468,0.8552873134613037,0.8552873134613037,0.0,337.97320556640625,344.0,60396.0234375,0.0,5068.6552734375,1.0,278.85821533203125,282.9238586425781,294.97955322265625,298.8837280273437,293.1499938964844,293.1499938964844,279.1499938964844,38177.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727068543434144,1.0,0.0,0.0,3.550147771835327,3.550171375274658,8.409809879594832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.65771484375,0.0,1440.7333984375,1895.4371337890625,0.0,4065.01171875,0.7323660254478455,1.0,0.0,3.0,1.0,0.0
18113940,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7574455738067627,0.4351051747798919,0.3991836905479431,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8770380616188049,0.6869709491729736,0.6562831997871399,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8731165528297424,0.6791380047798157,0.4783485829830169,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.751915693283081,0.4252985715866089,0.4109720289707184,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6306743025779724,0.2460499703884124,1.149756669998169,284.9949035644531,284.95001220703125,300.5489501953125,291.9401550292969,298.0978088378906,297.2584533691406,284.9941711425781,1.0,0.7562329173088074,0.3421750962734222,0.3421750962734222,1.0,1.0,-3.716752529144287,0.9471016526222228,2.769650936126709,0.1106188297271728,0.9345065355300904,0.9345065355300904,0.0,340.6936340332031,347.0,59744.75390625,0.0,5093.25439453125,1.0,279.1416931152344,283.034423828125,294.9202880859375,298.7133483886719,293.1499938964844,293.1499938964844,278.8500061035156,33902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651651978492736,1.0,0.0,0.0,3.6692240238189697,3.669247627258301,8.983420229924377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9677734375,0.0,1538.8824462890625,1895.4371337890625,0.0,3998.4931640625,0.7509135603904724,1.0,0.0,3.0,1.0,0.0
18114000,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7574455738067627,0.4351051747798919,0.3991836905479431,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8770380616188049,0.6869709491729736,0.6562831997871399,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8731165528297424,0.6791380047798157,0.4783485829830169,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.751915693283081,0.4252985715866089,0.4109720289707184,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6306743025779724,0.2460499703884124,1.149756669998169,284.9949035644531,284.95001220703125,300.5489501953125,291.9401550292969,298.0978088378906,297.2584533691406,284.9941711425781,1.0,0.7562329173088074,0.3421750962734222,0.3421750962734222,1.0,1.0,-3.716752529144287,0.9471016526222228,2.769650936126709,0.1106188297271728,0.9345065355300904,0.9345065355300904,0.0,340.6936340332031,347.0,59744.75390625,0.0,5093.25439453125,1.0,279.1416931152344,283.034423828125,294.9202880859375,298.7133483886719,293.1499938964844,293.1499938964844,278.8500061035156,33902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651651978492736,1.0,0.0,0.0,3.6692240238189697,3.669247627258301,8.983420229924377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9677734375,0.0,1538.8824462890625,1895.4371337890625,0.0,3998.4931640625,0.7509135603904724,1.0,0.0,3.0,1.0,0.0
18114060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7552117109298706,0.433618813753128,0.3981935381889343,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8744507431983948,0.6850476264953613,0.6548754572868347,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8728530406951904,0.6826895475387573,0.4810755848884582,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7502538561820984,0.4248400032520294,0.4108456075191498,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6293506026268005,0.245751142501831,1.1495983600616455,284.9084167480469,284.95001220703125,300.5280456542969,291.9236145019531,298.0879821777344,297.254150390625,284.9087829589844,1.0,0.7577367424964905,0.341728925704956,0.341728925704956,1.0,1.0,-3.7168147563934326,0.9456474781036376,2.771167278289795,0.1092373207211494,0.853911817073822,0.853911817073822,0.0,344.0201110839844,350.0,60307.98046875,0.0,5114.5634765625,1.0,278.8582458496094,282.9259948730469,294.9462890625,298.8445129394531,293.1499938964844,293.1499938964844,279.1499938964844,38175.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734520316123962,1.0,0.0,0.0,3.543191432952881,3.543215036392212,8.376885034522275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.07177734375,0.0,1433.3583984375,1895.4371337890625,0.0,4071.550048828125,0.731103777885437,1.0,0.0,3.0,1.0,0.0
18114120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7552117109298706,0.433618813753128,0.3981935381889343,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8744507431983948,0.6850476264953613,0.6548754572868347,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8728530406951904,0.6826895475387573,0.4810755848884582,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7502538561820984,0.4248400032520294,0.4108456075191498,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6293506026268005,0.245751142501831,1.1495983600616455,284.9084167480469,284.95001220703125,300.5280456542969,291.9236145019531,298.0879821777344,297.254150390625,284.9087829589844,1.0,0.7577367424964905,0.341728925704956,0.341728925704956,1.0,1.0,-3.7168147563934326,0.9456474781036376,2.771167278289795,0.1092373207211494,0.853911817073822,0.853911817073822,0.0,344.0201110839844,350.0,60307.98046875,0.0,5114.5634765625,1.0,278.8582458496094,282.9259948730469,294.9462890625,298.8445129394531,293.1499938964844,293.1499938964844,279.1499938964844,38175.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734520316123962,1.0,0.0,0.0,3.543191432952881,3.543215036392212,8.376885034522275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.07177734375,0.0,1433.3583984375,1895.4371337890625,0.0,4071.550048828125,0.731103777885437,1.0,0.0,3.0,1.0,0.0
18114180,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7536135315895081,0.4331129789352417,0.3976317644119262,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8724831342697144,0.6841084957122803,0.6538596749305725,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8732589483261108,0.6873878240585327,0.4842131733894348,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7490813136100769,0.4250111281871795,0.4109419882297516,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6283937096595764,0.2458303123712539,1.1498924493789673,284.9945373535156,284.95001220703125,300.5072937011719,291.9071655273437,298.0852966308594,297.2592468261719,284.99383544921875,1.0,0.7592796683311462,0.3412827551364898,0.3412827551364898,1.0,1.0,-3.7191531658172607,0.9448869824409484,2.774266004562378,0.1078298613429069,0.9326367974281312,0.9326367974281312,0.0,346.73992919921875,353.0,59659.0,0.0,5138.806640625,1.0,279.1416320800781,283.03594970703125,294.8871459960937,298.6744079589844,293.1499938964844,293.1499938964844,278.8500061035156,33902.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965883195400238,1.0,0.0,0.0,3.662445783615112,3.6624696254730233,8.950261758400302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8974609375,0.0,1531.310791015625,1895.4371337890625,0.0,4004.8525390625,0.7496749758720398,1.0,0.0,3.0,1.0,0.0
18114240,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7536135315895081,0.4331129789352417,0.3976317644119262,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8724831342697144,0.6841084957122803,0.6538596749305725,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8732589483261108,0.6873878240585327,0.4842131733894348,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7490813136100769,0.4250111281871795,0.4109419882297516,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6283937096595764,0.2458303123712539,1.1498924493789673,284.9945373535156,284.95001220703125,300.5072937011719,291.9071655273437,298.0852966308594,297.2592468261719,284.99383544921875,1.0,0.7592796683311462,0.3412827551364898,0.3412827551364898,1.0,1.0,-3.7191531658172607,0.9448869824409484,2.774266004562378,0.1078298613429069,0.9326367974281312,0.9326367974281312,0.0,346.73992919921875,353.0,59659.0,0.0,5138.806640625,1.0,279.1416320800781,283.03594970703125,294.8871459960937,298.6744079589844,293.1499938964844,293.1499938964844,278.8500061035156,33902.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965883195400238,1.0,0.0,0.0,3.662445783615112,3.6624696254730233,8.950261758400302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8974609375,0.0,1531.310791015625,1895.4371337890625,0.0,4004.8525390625,0.7496749758720398,1.0,0.0,3.0,1.0,0.0
18114300,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7527319192886353,0.4323959350585937,0.3972997069358825,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8714225888252258,0.6831692457199097,0.6533205509185791,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8733529448509216,0.6891767382621765,0.4857195317745209,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7484451532363892,0.4248140156269073,0.4109934568405151,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6278944611549377,0.2457175403833389,1.150174617767334,284.8810119628906,284.95001220703125,300.4969787597656,291.89898681640625,298.0806884765625,297.2574157714844,284.88134765625,1.0,0.7600874304771423,0.3410596847534179,0.3410596847534179,1.0,1.0,-3.72032618522644,0.9445015788078308,2.775824546813965,0.1072575449943542,0.8518871665000916,0.8518871665000916,0.0,348.2353515625,353.0,60427.76953125,0.0,5151.79638671875,1.0,278.8980712890625,282.9010925292969,294.9325866699219,298.8764343261719,293.1499938964844,293.1499938964844,278.8500061035156,38094.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972148895263672,1.0,0.0,0.0,3.609493970870972,3.609517812728882,8.693324957675941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1806640625,0.0,1504.064453125,1895.4371337890625,0.0,4060.112060546875,0.7408503890037537,1.0,0.0,3.0,1.0,0.0
18114360,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.751450777053833,0.4316249787807464,0.3966445326805115,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8699460029602051,0.6821264028549194,0.6524006724357605,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8730200529098511,0.690928041934967,0.4869387745857239,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7474654912948608,0.4245306253433227,0.4107979834079742,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6271027326583862,0.245526373386383,1.1497191190719604,284.90966796875,284.95001220703125,300.4867248535156,291.8908386230469,298.0755310058594,297.2548828125,284.91046142578125,1.0,0.7607626914978027,0.3408491015434265,0.3408491015434265,1.0,1.0,-3.7191162109375,0.943439781665802,2.7756764888763428,0.1064816191792488,0.8531351685523987,0.8531351685523987,0.0,350.0596923828125,356.0,60200.71484375,0.0,5159.79248046875,1.0,278.857666015625,282.9298095703125,294.9140930175781,298.805419921875,293.1499938964844,293.1499938964844,279.1499938964844,38303.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741909503936768,1.0,0.0,0.0,3.5327556133270264,3.532778739929199,8.32761145375116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.6015625,0.0,1423.2777099609375,1895.4371337890625,0.0,4078.02685546875,0.7294560074806213,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7498888969421387,0.4311102032661438,0.3960709869861603,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8679967522621155,0.681122899055481,0.6513206958770752,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8734230995178223,0.6956223845481873,0.4900676310062408,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7463118433952332,0.4246769249439239,0.4108688533306122,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6261587142944336,0.2455985844135284,1.1499780416488647,284.9938659667969,284.95001220703125,300.4663391113281,291.87469482421875,298.0730285644531,297.2599182128906,284.9931640625,1.0,0.7622828483581543,0.3404279053211212,0.3404279053211212,1.0,1.0,-3.721279382705689,0.9427061080932616,2.7785732746124268,0.1051397621631622,0.93050879240036,0.93050879240036,0.0,352.7872314453125,359.0,59573.19921875,0.0,5183.60302734375,1.0,279.141357421875,283.03717041015625,294.8546142578125,298.635986328125,293.1499938964844,293.1499938964844,278.8500061035156,33908.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665822982788086,1.0,0.0,0.0,3.65568733215332,3.655711174011232,8.917259606278094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4873046875,0.0,1523.8309326171875,1895.4371337890625,0.0,4011.0390625,0.7484221458435059,1.0,0.0,3.0,1.0,0.0
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7498888969421387,0.4311102032661438,0.3960709869861603,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8679967522621155,0.681122899055481,0.6513206958770752,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8734230995178223,0.6956223845481873,0.4900676310062408,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7463118433952332,0.4246769249439239,0.4108688533306122,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6261587142944336,0.2455985844135284,1.1499780416488647,284.9938659667969,284.95001220703125,300.4663391113281,291.87469482421875,298.0730285644531,297.2599182128906,284.9931640625,1.0,0.7622828483581543,0.3404279053211212,0.3404279053211212,1.0,1.0,-3.721279382705689,0.9427061080932616,2.7785732746124268,0.1051397621631622,0.93050879240036,0.93050879240036,0.0,352.7872314453125,359.0,59573.19921875,0.0,5183.60302734375,1.0,279.141357421875,283.03717041015625,294.8546142578125,298.635986328125,293.1499938964844,293.1499938964844,278.8500061035156,33908.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665822982788086,1.0,0.0,0.0,3.65568733215332,3.655711174011232,8.917259606278094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4873046875,0.0,1523.8309326171875,1895.4371337890625,0.0,4011.0390625,0.7484221458435059,1.0,0.0,3.0,1.0,0.0
18114540,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7477825880050659,0.4296258091926574,0.3950771987438202,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8654997944831848,0.6790915131568909,0.6498042345046997,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8731938004493713,0.6991539001464844,0.492780476808548,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7447296380996704,0.4241769313812256,0.4107004106044769,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.624887228012085,0.2452903389930725,1.1497691869735718,284.9090576171875,284.95001220703125,300.4461975097656,291.8587341308594,298.0634460449219,297.25555419921875,284.909423828125,1.0,0.7637422680854797,0.3400067389011383,0.3400067389011383,1.0,1.0,-3.721077680587769,0.9412521123886108,2.779825448989868,0.1038194149732589,0.8511655926704407,0.8511655926704407,0.0,356.1088562011719,362.0,60126.4609375,0.0,5204.119140625,1.0,278.8583374023437,282.9306030273437,294.8811950683594,298.7670288085937,293.1499938964844,293.1499938964844,279.1499938964844,38168.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97481507062912,1.0,0.0,0.0,3.528524875640869,3.528548240661621,8.307678740493429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.529296875,0.0,1417.8580322265625,1895.4371337890625,0.0,4083.492919921875,0.7284716367721558,1.0,0.0,3.0,1.0,0.0
18114600,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7477825880050659,0.4296258091926574,0.3950771987438202,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8654997944831848,0.6790915131568909,0.6498042345046997,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8731938004493713,0.6991539001464844,0.492780476808548,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7447296380996704,0.4241769313812256,0.4107004106044769,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.624887228012085,0.2452903389930725,1.1497691869735718,284.9090576171875,284.95001220703125,300.4461975097656,291.8587341308594,298.0634460449219,297.25555419921875,284.909423828125,1.0,0.7637422680854797,0.3400067389011383,0.3400067389011383,1.0,1.0,-3.721077680587769,0.9412521123886108,2.779825448989868,0.1038194149732589,0.8511655926704407,0.8511655926704407,0.0,356.1088562011719,362.0,60126.4609375,0.0,5204.119140625,1.0,278.8583374023437,282.9306030273437,294.8811950683594,298.7670288085937,293.1499938964844,293.1499938964844,279.1499938964844,38168.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97481507062912,1.0,0.0,0.0,3.528524875640869,3.528548240661621,8.307678740493429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.529296875,0.0,1417.8580322265625,1895.4371337890625,0.0,4083.492919921875,0.7284716367721558,1.0,0.0,3.0,1.0,0.0
18114660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7462737560272217,0.4291037023067474,0.3945068120956421,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8635901212692261,0.6780314445495605,0.6486809253692627,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8736119270324707,0.7038405537605286,0.4959108233451843,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7436087131500244,0.4243007898330688,0.410755842924118,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6239650845527649,0.2453576624393463,1.150019884109497,284.993896484375,284.95001220703125,300.4263000488281,291.8429870605469,298.0611267089844,297.2605285644531,284.9931945800781,1.0,0.7652435302734375,0.3396166563034057,0.3396166563034057,1.0,1.0,-3.723166227340698,0.9405927062034608,2.7825734615325928,0.1025748178362846,0.9289082288742064,0.9289082288742064,0.0,358.8274230957031,365.0,59483.671875,0.0,5227.685546875,1.0,279.1415100097656,283.0391845703125,294.8226928710937,298.5979919433594,293.1499938964844,293.1499938964844,278.8500061035156,33899.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671940803527832,1.0,0.0,0.0,3.64854097366333,3.648564577102661,8.882428801371134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.80859375,0.0,1515.8328857421875,1895.4371337890625,0.0,4016.448974609375,0.7471319437026978,1.0,0.0,3.0,1.0,0.0
18114720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7462737560272217,0.4291037023067474,0.3945068120956421,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8635901212692261,0.6780314445495605,0.6486809253692627,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8736119270324707,0.7038405537605286,0.4959108233451843,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7436087131500244,0.4243007898330688,0.410755842924118,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6239650845527649,0.2453576624393463,1.150019884109497,284.993896484375,284.95001220703125,300.4263000488281,291.8429870605469,298.0611267089844,297.2605285644531,284.9931945800781,1.0,0.7652435302734375,0.3396166563034057,0.3396166563034057,1.0,1.0,-3.723166227340698,0.9405927062034608,2.7825734615325928,0.1025748178362846,0.9289082288742064,0.9289082288742064,0.0,358.8274230957031,365.0,59483.671875,0.0,5227.685546875,1.0,279.1415100097656,283.0391845703125,294.8226928710937,298.5979919433594,293.1499938964844,293.1499938964844,278.8500061035156,33899.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671940803527832,1.0,0.0,0.0,3.64854097366333,3.648564577102661,8.882428801371134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.80859375,0.0,1515.8328857421875,1895.4371337890625,0.0,4016.448974609375,0.7471319437026978,1.0,0.0,3.0,1.0,0.0
18114780,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7442238330841064,0.4276178479194641,0.3935098648071289,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.861139178276062,0.675952136516571,0.6471169590950012,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8733929991722107,0.7073522806167603,0.4986103475093841,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7420613765716553,0.4237796664237976,0.4105669260025024,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6227119565010071,0.2450450509786605,1.1497910022735596,284.9093322753906,284.95001220703125,300.4067077636719,291.82745361328125,298.0517272949219,297.2560729980469,284.9096374511719,1.0,0.7666828036308289,0.3392265737056732,0.3392265737056732,1.0,1.0,-3.722838878631592,0.939202606678009,2.7836360931396484,0.1013490036129951,0.8498368859291077,0.8498368859291077,0.0,362.14935302734375,368.0,60035.44140625,0.0,5247.83251953125,1.0,278.8583984375,282.93280029296875,294.8498840332031,298.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754314422607422,1.0,0.0,0.0,3.5213634967803955,3.5213866233825684,8.273989919871383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.16748046875,0.0,1410.3155517578125,1895.4371337890625,0.0,4088.885986328125,0.7271730899810791,1.0,0.0,3.0,1.0,0.0
18114840,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7442238330841064,0.4276178479194641,0.3935098648071289,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.861139178276062,0.675952136516571,0.6471169590950012,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8733929991722107,0.7073522806167603,0.4986103475093841,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7420613765716553,0.4237796664237976,0.4105669260025024,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6227119565010071,0.2450450509786605,1.1497910022735596,284.9093322753906,284.95001220703125,300.4067077636719,291.82745361328125,298.0517272949219,297.2560729980469,284.9096374511719,1.0,0.7666828036308289,0.3392265737056732,0.3392265737056732,1.0,1.0,-3.722838878631592,0.939202606678009,2.7836360931396484,0.1013490036129951,0.8498368859291077,0.8498368859291077,0.0,362.14935302734375,368.0,60035.44140625,0.0,5247.83251953125,1.0,278.8583984375,282.93280029296875,294.8498840332031,298.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754314422607422,1.0,0.0,0.0,3.5213634967803955,3.5213866233825684,8.273989919871383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.16748046875,0.0,1410.3155517578125,1895.4371337890625,0.0,4088.885986328125,0.7271730899810791,1.0,0.0,3.0,1.0,0.0
