time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.743308961391449,0.4273197054862976,0.393073171377182,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8600138425827026,0.6753450036048889,0.6463612914085388,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8734099268913269,0.7096640467643738,0.5000351667404175,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7413575053215027,0.4237863421440124,0.4104710519313812,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6221211552619934,0.2450359761714935,1.1495602130889893,285.0091552734375,284.95001220703125,300.39703369140625,291.8197937011719,298.0503234863281,297.2581787109375,285.0089111328125,1.0,0.7673637270927429,0.3390315473079681,0.3390315473079681,1.0,1.0,-3.7227184772491455,0.9385258555412292,2.7841928005218506,0.1006129756569862,0.920527994632721,0.920527994632721,0.0,363.6612854003906,368.0,59285.546875,0.0,5257.10302734375,1.0,279.09869384765625,283.05389404296875,294.79022216796875,298.51666259765625,293.1499938964844,293.1499938964844,279.1499938964844,34099.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696711301803588,1.0,0.0,0.0,3.579029321670532,3.579052448272705,8.547199286113027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.873046875,0.0,1441.6898193359375,1895.4371337890625,0.0,4038.31103515625,0.7359479665756226,1.0,0.0,3.0,1.0,0.0
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7427476644515991,0.4270881712436676,0.3929287791252136,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8592532277107239,0.6748396754264832,0.645940363407135,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8738052845001221,0.7120275497436523,0.5017266869544983,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7409569621086121,0.4238799810409546,0.4105976819992065,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6217963099479675,0.2451063990592956,1.1500093936920166,284.9927978515625,284.95001220703125,300.387451171875,291.81219482421875,298.049560546875,297.2610168457031,284.9918518066406,1.0,0.7681626677513123,0.3388398885726928,0.3388398885726928,1.0,1.0,-3.724764585494995,0.938506007194519,2.7862586975097656,0.1001041159033775,0.9266317486763,0.9266317486763,0.0,364.8742065429688,371.0,59398.5859375,0.0,5270.98388671875,1.0,279.14239501953125,283.03973388671875,294.7909545898437,298.5607604980469,293.1499938964844,293.1499938964844,278.8500061035156,33835.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677401185035706,1.0,0.0,0.0,3.6438145637512207,3.643838167190552,8.85943052253424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4130859375,0.0,1510.1322021484375,1895.4371337890625,0.0,4021.274169921875,0.7459988594055176,1.0,0.0,3.0,1.0,0.0
18115020,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7407578825950623,0.4256013929843902,0.3919351994991302,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.856857419013977,0.6727188229560852,0.6443405747413635,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8736032247543335,0.7155154943466187,0.5044160485267639,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7394479513168335,0.4233384132385254,0.4103923141956329,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6205613017082214,0.2447899580001831,1.149769902229309,284.9096069335937,284.95001220703125,300.3685302734375,291.7972106933594,298.040283203125,297.2565002441406,284.909912109375,1.0,0.7695831656455994,0.3384565412998199,0.3384565412998199,1.0,1.0,-3.724353790283203,0.9371121525764464,2.7872416973114014,0.0988992601633071,0.8485158085823059,0.8485158085823059,0.0,368.1886596679688,374.0,59943.42578125,0.0,5290.8369140625,1.0,278.8584899902344,282.93505859375,294.8195495605469,298.6929626464844,293.1499938964844,293.1499938964844,279.1499938964844,38158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760005474090576,1.0,0.0,0.0,3.514120817184448,3.514143943786621,8.239989597313979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.9794921875,0.0,1402.7379150390625,1895.4371337890625,0.0,4093.86181640625,0.7258618474006653,1.0,0.0,3.0,1.0,0.0
18115080,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7407578825950623,0.4256013929843902,0.3919351994991302,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.856857419013977,0.6727188229560852,0.6443405747413635,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8736032247543335,0.7155154943466187,0.5044160485267639,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7394479513168335,0.4233384132385254,0.4103923141956329,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6205613017082214,0.2447899580001831,1.149769902229309,284.9096069335937,284.95001220703125,300.3685302734375,291.7972106933594,298.040283203125,297.2565002441406,284.909912109375,1.0,0.7695831656455994,0.3384565412998199,0.3384565412998199,1.0,1.0,-3.724353790283203,0.9371121525764464,2.7872416973114014,0.0988992601633071,0.8485158085823059,0.8485158085823059,0.0,368.1886596679688,374.0,59943.42578125,0.0,5290.8369140625,1.0,278.8584899902344,282.93505859375,294.8195495605469,298.6929626464844,293.1499938964844,293.1499938964844,279.1499938964844,38158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760005474090576,1.0,0.0,0.0,3.514120817184448,3.514143943786621,8.239989597313979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.9794921875,0.0,1402.7379150390625,1895.4371337890625,0.0,4093.86181640625,0.7258618474006653,1.0,0.0,3.0,1.0,0.0
18115140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7393238544464111,0.4250616133213043,0.3913540542125702,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8550099730491638,0.6715583205223083,0.6431282162666321,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8740215301513672,0.7201709151268005,0.5075249671936035,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7383688688278198,0.4234150350093841,0.4104065597057342,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6196579337120056,0.2448461353778839,1.1499804258346558,284.9931945800781,284.95001220703125,300.3500061035156,291.78253173828125,298.0382995605469,297.2613525390625,284.9925231933594,1.0,0.7710455656051636,0.3380731642246246,0.3380731642246246,1.0,1.0,-3.726198434829712,0.9364007711410522,2.789797782897949,0.0976656600832939,0.92524516582489,0.92524516582489,0.0,370.9088134765625,377.0,59308.25,0.0,5313.74365234375,1.0,279.14141845703125,283.0423278808594,294.761962890625,298.5252685546875,293.1499938964844,293.1499938964844,278.8500061035156,33897.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968332290649414,1.0,0.0,0.0,3.634709358215332,3.634732723236084,8.815210321699851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.740234375,0.0,1500.55517578125,1895.4371337890625,0.0,4026.503173828125,0.7446044683456421,1.0,0.0,3.0,1.0,0.0
18115200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7393238544464111,0.4250616133213043,0.3913540542125702,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8550099730491638,0.6715583205223083,0.6431282162666321,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8740215301513672,0.7201709151268005,0.5075249671936035,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7383688688278198,0.4234150350093841,0.4104065597057342,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6196579337120056,0.2448461353778839,1.1499804258346558,284.9931945800781,284.95001220703125,300.3500061035156,291.78253173828125,298.0382995605469,297.2613525390625,284.9925231933594,1.0,0.7710455656051636,0.3380731642246246,0.3380731642246246,1.0,1.0,-3.726198434829712,0.9364007711410522,2.789797782897949,0.0976656600832939,0.92524516582489,0.92524516582489,0.0,370.9088134765625,377.0,59308.25,0.0,5313.74365234375,1.0,279.14141845703125,283.0423278808594,294.761962890625,298.5252685546875,293.1499938964844,293.1499938964844,278.8500061035156,33897.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968332290649414,1.0,0.0,0.0,3.634709358215332,3.634732723236084,8.815210321699851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.740234375,0.0,1500.55517578125,1895.4371337890625,0.0,4026.503173828125,0.7446044683456421,1.0,0.0,3.0,1.0,0.0
18115260,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7373757362365723,0.4235762059688568,0.3903526365756988,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8526565432548523,0.6694033145904541,0.6414860486984253,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8738193511962891,0.723634660243988,0.5101911425590515,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7368842363357544,0.422853946685791,0.4101773798465729,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6184266209602356,0.244526132941246,1.1497116088867188,284.9098815917969,284.95001220703125,300.3318786621094,291.7681579589844,298.0292053222656,297.2567443847656,284.91015625,1.0,0.7724456191062927,0.3376893401145935,0.3376893401145935,1.0,1.0,-3.725634813308716,0.9349591732025146,2.790675640106201,0.0964449942111969,0.8471580147743225,0.8471580147743225,0.0,374.2276611328125,380.0,59852.30078125,0.0,5333.1650390625,1.0,278.8585205078125,282.937255859375,294.7903747558594,298.6575622558594,293.1499938964844,293.1499938964844,279.1499938964844,38153.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976527452468872,1.0,0.0,0.0,3.5069401264190674,3.50696325302124,8.206349662032153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.0439453125,0.0,1395.2352294921875,1895.4371337890625,0.0,4098.4658203125,0.7245614528656006,1.0,0.0,3.0,1.0,0.0
18115320,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7373757362365723,0.4235762059688568,0.3903526365756988,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8526565432548523,0.6694033145904541,0.6414860486984253,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8738193511962891,0.723634660243988,0.5101911425590515,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7368842363357544,0.422853946685791,0.4101773798465729,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6184266209602356,0.244526132941246,1.1497116088867188,284.9098815917969,284.95001220703125,300.3318786621094,291.7681579589844,298.0292053222656,297.2567443847656,284.91015625,1.0,0.7724456191062927,0.3376893401145935,0.3376893401145935,1.0,1.0,-3.725634813308716,0.9349591732025146,2.790675640106201,0.0964449942111969,0.8471580147743225,0.8471580147743225,0.0,374.2276611328125,380.0,59852.30078125,0.0,5333.1650390625,1.0,278.8585205078125,282.937255859375,294.7903747558594,298.6575622558594,293.1499938964844,293.1499938964844,279.1499938964844,38153.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976527452468872,1.0,0.0,0.0,3.5069401264190674,3.50696325302124,8.206349662032153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.0439453125,0.0,1395.2352294921875,1895.4371337890625,0.0,4098.4658203125,0.7245614528656006,1.0,0.0,3.0,1.0,0.0
18115380,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7359695434570312,0.4230216145515442,0.3897641897201538,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8508368730545044,0.6681913733482361,0.6402329206466675,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8742186427116394,0.7282102108001709,0.513262927532196,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7358188629150391,0.422901302576065,0.4101689457893371,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6175247430801392,0.2445767819881439,1.1499053239822388,284.99285888671875,284.95001220703125,300.3141174316406,291.75408935546875,298.0271301269531,297.26123046875,284.9921875,1.0,0.7738873362541199,0.33730548620224,0.33730548620224,1.0,1.0,-3.727329969406128,0.9341996908187866,2.793130397796631,0.0951967388391494,0.9234039187431335,0.9234039187431335,0.0,376.95361328125,383.0,59219.69921875,0.0,5355.68310546875,1.0,279.141357421875,283.0439147949219,294.7333984375,298.4906616210937,293.1499938964844,293.1499938964844,278.8500061035156,33897.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688264727592468,1.0,0.0,0.0,3.627738952636719,3.627762317657471,8.781431688476005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.5810546875,0.0,1492.9044189453125,1895.4371337890625,0.0,4030.86376953125,0.7433316707611084,1.0,0.0,3.0,1.0,0.0
18115440,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7359695434570312,0.4230216145515442,0.3897641897201538,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8508368730545044,0.6681913733482361,0.6402329206466675,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8742186427116394,0.7282102108001709,0.513262927532196,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7358188629150391,0.422901302576065,0.4101689457893371,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6175247430801392,0.2445767819881439,1.1499053239822388,284.99285888671875,284.95001220703125,300.3141174316406,291.75408935546875,298.0271301269531,297.26123046875,284.9921875,1.0,0.7738873362541199,0.33730548620224,0.33730548620224,1.0,1.0,-3.727329969406128,0.9341996908187866,2.793130397796631,0.0951967388391494,0.9234039187431335,0.9234039187431335,0.0,376.95361328125,383.0,59219.69921875,0.0,5355.68310546875,1.0,279.141357421875,283.0439147949219,294.7333984375,298.4906616210937,293.1499938964844,293.1499938964844,278.8500061035156,33897.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688264727592468,1.0,0.0,0.0,3.627738952636719,3.627762317657471,8.781431688476005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.5810546875,0.0,1492.9044189453125,1895.4371337890625,0.0,4030.86376953125,0.7433316707611084,1.0,0.0,3.0,1.0,0.0
18115500,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7351821064949036,0.4222908914089203,0.3894119262695312,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8498512506484985,0.6671280860900879,0.6395679712295532,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8742870092391968,0.7298728823661804,0.5146958231925964,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.735231876373291,0.4226404428482055,0.4101592898368835,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.617046058177948,0.2444497197866439,1.1501226425170898,284.8819274902344,284.95001220703125,300.3053894042969,291.7471618652344,298.0226135253906,297.25885009765625,284.8825378417969,1.0,0.7746376991271973,0.3371135890483856,0.3371135890483856,1.0,1.0,-3.7280871868133545,0.9337872862815856,2.794299840927124,0.0946935415267944,0.844164252281189,0.844164252281189,0.0,378.4628601074219,383.0,59957.58984375,0.0,5367.59033203125,1.0,278.8988952636719,282.9123229980469,294.7802124023437,298.6922912597656,293.1499938964844,293.1499938964844,278.8500061035156,38199.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975038468837738,1.0,0.0,0.0,3.571582078933716,3.571605682373047,8.511665328114759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.185546875,0.0,1463.765625,1895.4371337890625,0.0,4085.447998046875,0.7340382933616638,1.0,0.0,3.0,1.0,0.0
18115560,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7340508699417114,0.4215165376663208,0.3887520432472229,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8485156297683716,0.6659771800041199,0.638542652130127,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8739655017852783,0.7315076589584351,0.5158289670944214,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7343466877937317,0.4223009347915649,0.4099091291427612,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6162891983985901,0.2442492842674255,1.1496195793151855,284.9112854003906,284.95001220703125,300.2967224121094,291.74029541015625,298.0177001953125,297.2558898925781,284.91192626953125,1.0,0.7752580642700195,0.3369340896606445,0.3369340896606445,1.0,1.0,-3.726518154144287,0.9327220916748048,2.7937960624694824,0.0939952433109283,0.8464760780334473,0.8464760780334473,0.0,380.28509521484375,371.0,59737.8828125,0.0,5374.42919921875,1.0,278.85797119140625,282.9412841796875,294.7630310058594,298.6229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38278.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770309329032898,1.0,0.0,0.0,3.496260643005371,3.496283531188965,8.156444550877495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.56005859375,0.0,1385.087158203125,1895.4371337890625,0.0,4102.86181640625,0.722869873046875,1.0,0.0,3.0,1.0,0.0
18115620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7353552579879761,0.4209636747837066,0.3878777027130127,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.850016176700592,0.6647180318832397,0.6369467973709106,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8779251575469971,0.7359887361526489,0.5185971260070801,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7359813451766968,0.4223214983940124,0.4095788598060608,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6177012324333191,0.244304746389389,1.1484366655349731,284.9910583496094,284.95001220703125,300.2796325683594,291.7267761230469,298.0156555175781,297.2601928710937,284.9903259277344,1.0,0.7727072834968567,0.3365751206874847,0.3365751206874847,1.0,1.0,-3.725052118301392,0.931099772453308,2.793952465057373,0.0926405116915702,0.9201394319534302,0.9201394319534302,0.0,375.61370849609375,359.0,59089.30859375,0.0,5340.26025390625,1.0,279.1412658691406,283.0448303222656,294.70562744140625,298.4552307128906,293.1499938964844,293.1499938964844,278.8500061035156,33946.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692195653915404,1.0,0.0,0.0,3.618839025497437,3.618862390518189,8.738397809793241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.662109375,0.0,1483.541748046875,1895.4371337890625,0.0,4034.330810546875,0.7417246103286743,1.0,0.0,3.0,1.0,0.0
18115680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7353552579879761,0.4209636747837066,0.3878777027130127,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.850016176700592,0.6647180318832397,0.6369467973709106,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8779251575469971,0.7359887361526489,0.5185971260070801,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7359813451766968,0.4223214983940124,0.4095788598060608,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6177012324333191,0.244304746389389,1.1484366655349731,284.9910583496094,284.95001220703125,300.2796325683594,291.7267761230469,298.0156555175781,297.2601928710937,284.9903259277344,1.0,0.7727072834968567,0.3365751206874847,0.3365751206874847,1.0,1.0,-3.725052118301392,0.931099772453308,2.793952465057373,0.0926405116915702,0.9201394319534302,0.9201394319534302,0.0,375.61370849609375,359.0,59089.30859375,0.0,5340.26025390625,1.0,279.1412658691406,283.0448303222656,294.70562744140625,298.4552307128906,293.1499938964844,293.1499938964844,278.8500061035156,33946.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692195653915404,1.0,0.0,0.0,3.618839025497437,3.618862390518189,8.738397809793241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.662109375,0.0,1483.541748046875,1895.4371337890625,0.0,4034.330810546875,0.7417246103286743,1.0,0.0,3.0,1.0,0.0
18115740,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7376967072486877,0.4195554554462433,0.3865070044994354,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8528951406478882,0.6625397801399231,0.6348239779472351,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8833552598953247,0.7393214702606201,0.5208375453948975,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7387595176696777,0.4217664897441864,0.4089001417160034,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6200899481773376,0.2440503686666488,1.146297574043274,284.9091186523437,284.95001220703125,300.26287841796875,291.7134704589844,298.0069580078125,297.2557678222656,284.9093017578125,1.0,0.7684440612792969,0.3362161517143249,0.3362161517143249,1.0,1.0,-3.720162868499756,0.928452730178833,2.791710138320923,0.0911783799529075,0.842204749584198,0.842204749584198,0.0,367.620849609375,347.0,59557.39453125,0.0,5274.65869140625,1.0,278.8586730957031,282.9425048828125,294.734375,298.5834045410156,293.1499938964844,293.1499938964844,279.1499938964844,38239.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771462678909302,1.0,0.0,0.0,3.4853286743164062,3.4853515625,8.105518531920097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.05615234375,0.0,1373.5677490234375,1895.4371337890625,0.0,4103.8681640625,0.7207204103469849,1.0,0.0,3.0,1.0,0.0
18115800,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7376967072486877,0.4195554554462433,0.3865070044994354,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8528951406478882,0.6625397801399231,0.6348239779472351,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8833552598953247,0.7393214702606201,0.5208375453948975,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7387595176696777,0.4217664897441864,0.4089001417160034,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6200899481773376,0.2440503686666488,1.146297574043274,284.9091186523437,284.95001220703125,300.26287841796875,291.7134704589844,298.0069580078125,297.2557678222656,284.9093017578125,1.0,0.7684440612792969,0.3362161517143249,0.3362161517143249,1.0,1.0,-3.720162868499756,0.928452730178833,2.791710138320923,0.0911783799529075,0.842204749584198,0.842204749584198,0.0,367.620849609375,347.0,59557.39453125,0.0,5274.65869140625,1.0,278.8586730957031,282.9425048828125,294.734375,298.5834045410156,293.1499938964844,293.1499938964844,279.1499938964844,38239.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771462678909302,1.0,0.0,0.0,3.4853286743164062,3.4853515625,8.105518531920097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.05615234375,0.0,1373.5677490234375,1895.4371337890625,0.0,4103.8681640625,0.7207204103469849,1.0,0.0,3.0,1.0,0.0
18115860,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7414825558662415,0.4191239476203918,0.3855353891849518,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8574026823043823,0.661345899105072,0.6330699324607849,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.890652060508728,0.7438808083534241,0.5234982371330261,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.742874801158905,0.4218687117099762,0.4084231853485107,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6235325932502747,0.2442242354154586,1.144564151763916,284.9898376464844,284.95001220703125,300.246337890625,291.70037841796875,298.0060729980469,297.2611999511719,284.9891662597656,1.0,0.7633854150772095,0.3359397351741791,0.3359397351741791,1.0,1.0,-3.717417001724243,0.9267175793647766,2.790699481964112,0.0899428129196167,0.915495753288269,0.915495753288269,0.0,357.1737976074219,335.0,58876.5625,0.0,5200.068359375,1.0,279.14117431640625,283.04791259765625,294.6778564453125,298.4138488769531,293.1499938964844,293.1499938964844,278.8500061035156,33993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690791368484496,1.0,0.0,0.0,3.6027331352233887,3.602756261825561,8.66078949002258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3466796875,0.0,1466.396484375,1895.4371337890625,0.0,4033.092529296875,0.7388303875923157,1.0,0.0,3.0,1.0,0.0
18115920,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7414825558662415,0.4191239476203918,0.3855353891849518,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8574026823043823,0.661345899105072,0.6330699324607849,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.890652060508728,0.7438808083534241,0.5234982371330261,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.742874801158905,0.4218687117099762,0.4084231853485107,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6235325932502747,0.2442242354154586,1.144564151763916,284.9898376464844,284.95001220703125,300.246337890625,291.70037841796875,298.0060729980469,297.2611999511719,284.9891662597656,1.0,0.7633854150772095,0.3359397351741791,0.3359397351741791,1.0,1.0,-3.717417001724243,0.9267175793647766,2.790699481964112,0.0899428129196167,0.915495753288269,0.915495753288269,0.0,357.1737976074219,335.0,58876.5625,0.0,5200.068359375,1.0,279.14117431640625,283.04791259765625,294.6778564453125,298.4138488769531,293.1499938964844,293.1499938964844,278.8500061035156,33993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690791368484496,1.0,0.0,0.0,3.6027331352233887,3.602756261825561,8.66078949002258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3466796875,0.0,1466.396484375,1895.4371337890625,0.0,4033.092529296875,0.7388303875923157,1.0,0.0,3.0,1.0,0.0
18115980,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7453587055206299,0.4178299009799957,0.3841636776924133,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8621336817741394,0.6592426896095276,0.6309048533439636,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8981295824050903,0.7472807765007019,0.5257048010826111,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7472035884857178,0.4213931262493133,0.4077099561691284,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6271176338195801,0.2440834194421768,1.1424217224121094,284.909912109375,284.95001220703125,300.23004150390625,291.6874694824219,297.9984436035156,297.2576904296875,284.9100646972656,1.0,0.7578468918800354,0.3356632888317108,0.3356632888317108,1.0,1.0,-3.712388277053833,0.9243052005767822,2.788083076477051,0.088735245168209,0.8390548825263977,0.8390548825263977,0.0,346.3948974609375,323.0,59335.171875,0.0,5116.6904296875,1.0,278.8588256835937,282.9476928710937,294.7076416015625,298.5421447753906,293.1499938964844,293.1499938964844,279.1499938964844,38234.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768502116203308,1.0,0.0,0.0,3.468111753463745,3.46813440322876,8.025636475395004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.67431640625,0.0,1355.952880859375,1895.4371337890625,0.0,4101.2841796875,0.7176148891448975,1.0,0.0,3.0,1.0,0.0
18116040,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7453587055206299,0.4178299009799957,0.3841636776924133,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8621336817741394,0.6592426896095276,0.6309048533439636,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8981295824050903,0.7472807765007019,0.5257048010826111,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7472035884857178,0.4213931262493133,0.4077099561691284,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6271176338195801,0.2440834194421768,1.1424217224121094,284.909912109375,284.95001220703125,300.23004150390625,291.6874694824219,297.9984436035156,297.2576904296875,284.9100646972656,1.0,0.7578468918800354,0.3356632888317108,0.3356632888317108,1.0,1.0,-3.712388277053833,0.9243052005767822,2.788083076477051,0.088735245168209,0.8390548825263977,0.8390548825263977,0.0,346.3948974609375,323.0,59335.171875,0.0,5116.6904296875,1.0,278.8588256835937,282.9476928710937,294.7076416015625,298.5421447753906,293.1499938964844,293.1499938964844,279.1499938964844,38234.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768502116203308,1.0,0.0,0.0,3.468111753463745,3.46813440322876,8.025636475395004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.67431640625,0.0,1355.952880859375,1895.4371337890625,0.0,4101.2841796875,0.7176148891448975,1.0,0.0,3.0,1.0,0.0
18116100,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7475977540016174,0.4176200926303863,0.3835489153861999,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8648288249969482,0.6586198806762695,0.6298640370368958,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9022511839866638,0.7495622634887695,0.5268968343734741,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7496397495269775,0.4214284121990204,0.4073633253574371,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6290960311889648,0.2441731542348861,1.141295075416565,285.00653076171875,284.95001220703125,300.22198486328125,291.6810913085937,297.9979553222656,297.26031494140625,285.0059814453125,1.0,0.7549569010734558,0.3355250954627991,0.3355250954627991,1.0,1.0,-3.710051059722901,0.9231572151184082,2.786893844604492,0.0880246758460998,0.907336950302124,0.907336950302124,0.0,340.6663818359375,323.0,58592.0859375,0.0,5073.47119140625,1.0,279.09735107421875,283.0654296875,294.6492004394531,298.33087158203125,293.1499938964844,293.1499938964844,279.1499938964844,34091.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708632230758668,1.0,0.0,0.0,3.526186466217041,3.526208877563477,8.296670443996845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1103515625,0.0,1385.93603515625,1895.4371337890625,0.0,4048.80859375,0.7263667583465576,1.0,0.0,3.0,1.0,0.0
18116160,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.750317394733429,0.4174703955650329,0.3832093775272369,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8680388927459717,0.6580906510353088,0.6291391849517822,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9070261716842652,0.7518804669380188,0.5283535122871399,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7525182962417603,0.4215458631515503,0.4072305560111999,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6314343810081482,0.244343489408493,1.1408419609069824,284.988525390625,284.95001220703125,300.2139587402344,291.6747436523437,297.9980773925781,297.2635803222656,284.98760986328125,1.0,0.752143383026123,0.3354041874408722,0.3354041874408722,1.0,1.0,-3.709816455841065,0.9226859211921692,2.78713059425354,0.0875755846500396,0.9110204577445984,0.9110204577445984,0.0,334.5798034667969,311.0,58674.4375,0.0,5034.20849609375,1.0,279.14190673828125,283.0504455566406,294.65118408203125,298.3742370605469,293.1499938964844,293.1499938964844,278.8500061035156,33919.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968695104122162,1.0,0.0,0.0,3.588853359222412,3.588876485824585,8.594185487709183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.62890625,0.0,1450.8944091796875,1895.4371337890625,0.0,4029.704833984375,0.7360116839408875,1.0,0.0,3.0,1.0,0.0
18116220,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7551758885383606,0.4162403047084808,0.3818745017051697,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.873914361000061,0.6560293436050415,0.62698894739151,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9164312481880188,0.755298376083374,0.5305591821670532,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.757860004901886,0.4211103022098541,0.4065321981906891,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6357744336128235,0.2442727386951446,1.1389057636260986,284.9107666015625,284.95001220703125,300.19805908203125,291.6621398925781,297.9906616210937,297.2601013183594,284.9108581542969,1.0,0.7462687492370605,0.335162341594696,0.335162341594696,1.0,1.0,-3.7051150798797607,0.9204872250556946,2.784627914428711,0.0865132808685302,0.8363584280014038,0.8363584280014038,0.0,323.12469482421875,299.0,59128.453125,0.0,4947.89013671875,1.0,278.8589782714844,282.9526062011719,294.6823425292969,298.50347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38208.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765236377716064,1.0,0.0,0.0,3.452124118804932,3.4521467685699463,7.951812222017907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.2294921875,0.0,1339.5938720703125,1895.4371337890625,0.0,4098.4326171875,0.7147135138511658,1.0,0.0,3.0,1.0,0.0
18116280,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7551758885383606,0.4162403047084808,0.3818745017051697,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.873914361000061,0.6560293436050415,0.62698894739151,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9164312481880188,0.755298376083374,0.5305591821670532,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.757860004901886,0.4211103022098541,0.4065321981906891,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6357744336128235,0.2442727386951446,1.1389057636260986,284.9107666015625,284.95001220703125,300.19805908203125,291.6621398925781,297.9906616210937,297.2601013183594,284.9108581542969,1.0,0.7462687492370605,0.335162341594696,0.335162341594696,1.0,1.0,-3.7051150798797607,0.9204872250556946,2.784627914428711,0.0865132808685302,0.8363584280014038,0.8363584280014038,0.0,323.12469482421875,299.0,59128.453125,0.0,4947.89013671875,1.0,278.8589782714844,282.9526062011719,294.6823425292969,298.50347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38208.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765236377716064,1.0,0.0,0.0,3.452124118804932,3.4521467685699463,7.951812222017907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.2294921875,0.0,1339.5938720703125,1895.4371337890625,0.0,4098.4326171875,0.7147135138511658,1.0,0.0,3.0,1.0,0.0
18116340,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7611373066902161,0.4159169495105743,0.3809522092342376,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8809528350830078,0.6548982858657837,0.625243604183197,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9276549220085144,0.7598991990089417,0.5332084894180298,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7642068862915039,0.4212838411331177,0.4060681760311126,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6408981680870056,0.2445839494466781,1.13752543926239,284.9891357421875,284.95001220703125,300.1822814941406,291.6496276855469,297.9905700683594,297.2661437988281,284.988525390625,1.0,0.7403774261474609,0.3349205255508423,0.3349205255508423,1.0,1.0,-3.702866077423096,0.9190257787704468,2.78384017944336,0.085450142621994,0.9081137180328368,0.9081137180328368,0.0,310.9840393066406,287.0,58480.03125,0.0,4864.55517578125,1.0,279.1408996582031,283.05517578125,294.62701416015625,298.3371276855469,293.1499938964844,293.1499938964844,278.8500061035156,33971.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684489965438844,1.0,0.0,0.0,3.5715487003326416,3.571571588516236,8.511506166541949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.7744140625,0.0,1432.7718505859375,1895.4371337890625,0.0,4027.533203125,0.7331330180168152,1.0,0.0,3.0,1.0,0.0
18116400,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7611373066902161,0.4159169495105743,0.3809522092342376,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8809528350830078,0.6548982858657837,0.625243604183197,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9276549220085144,0.7598991990089417,0.5332084894180298,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7642068862915039,0.4212838411331177,0.4060681760311126,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6408981680870056,0.2445839494466781,1.13752543926239,284.9891357421875,284.95001220703125,300.1822814941406,291.6496276855469,297.9905700683594,297.2661437988281,284.988525390625,1.0,0.7403774261474609,0.3349205255508423,0.3349205255508423,1.0,1.0,-3.702866077423096,0.9190257787704468,2.78384017944336,0.085450142621994,0.9081137180328368,0.9081137180328368,0.0,310.9840393066406,287.0,58480.03125,0.0,4864.55517578125,1.0,279.1408996582031,283.05517578125,294.62701416015625,298.3371276855469,293.1499938964844,293.1499938964844,278.8500061035156,33971.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684489965438844,1.0,0.0,0.0,3.5715487003326416,3.571571588516236,8.511506166541949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.7744140625,0.0,1432.7718505859375,1895.4371337890625,0.0,4027.533203125,0.7331330180168152,1.0,0.0,3.0,1.0,0.0
18116460,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7669639587402344,0.414732426404953,0.3796429336071014,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8879024982452393,0.652888298034668,0.6231153607368469,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.938694417476654,0.7633163928985596,0.5354012846946716,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7705469727516174,0.4208705425262451,0.4053785800933838,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6460771560668945,0.2445590645074844,1.1357529163360596,284.9112548828125,284.95001220703125,300.1666259765625,291.63720703125,297.9824523925781,297.2615966796875,284.91131591796875,1.0,0.7343822717666626,0.334678441286087,0.334678441286087,1.0,1.0,-3.698413372039795,0.916902244091034,2.781511306762696,0.0844086110591888,0.8337025046348572,0.8337025046348572,0.0,299.3779602050781,275.0,58932.9921875,0.0,4778.3671875,1.0,278.85906982421875,282.9570007324219,294.6575927734375,298.4661865234375,293.1499938964844,293.1499938964844,279.1499938964844,38190.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762696623802184,1.0,0.0,0.0,3.437147617340088,3.4371700286865234,7.882966315264639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.79443359375,0.0,1324.4356689453125,1895.4371337890625,0.0,4096.2138671875,0.712000846862793,1.0,0.0,3.0,1.0,0.0
18116520,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7669639587402344,0.414732426404953,0.3796429336071014,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8879024982452393,0.652888298034668,0.6231153607368469,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.938694417476654,0.7633163928985596,0.5354012846946716,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7705469727516174,0.4208705425262451,0.4053785800933838,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6460771560668945,0.2445590645074844,1.1357529163360596,284.9112548828125,284.95001220703125,300.1666259765625,291.63720703125,297.9824523925781,297.2615966796875,284.91131591796875,1.0,0.7343822717666626,0.334678441286087,0.334678441286087,1.0,1.0,-3.698413372039795,0.916902244091034,2.781511306762696,0.0844086110591888,0.8337025046348572,0.8337025046348572,0.0,299.3779602050781,275.0,58932.9921875,0.0,4778.3671875,1.0,278.85906982421875,282.9570007324219,294.6575927734375,298.4661865234375,293.1499938964844,293.1499938964844,279.1499938964844,38190.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762696623802184,1.0,0.0,0.0,3.437147617340088,3.4371700286865234,7.882966315264639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.79443359375,0.0,1324.4356689453125,1895.4371337890625,0.0,4096.2138671875,0.712000846862793,1.0,0.0,3.0,1.0,0.0
18116580,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7740453481674194,0.4144363403320312,0.3787463009357452,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8961517810821533,0.6517903804779053,0.6214070320129395,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9509963989257812,0.7679081559181213,0.5380440354347229,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.778032660484314,0.4210553467273712,0.4049251079559326,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6522190570831299,0.2449069917201995,1.1345335245132446,284.9887084960937,284.95001220703125,300.1510314941406,291.6248779296875,297.9823913574219,297.2675476074219,284.98809814453125,1.0,0.7284063696861267,0.3344363868236542,0.3344363868236542,1.0,1.0,-3.6964383125305176,0.9155224561691284,2.7809159755706787,0.0833755582571029,0.9047423005104064,0.9047423005104064,0.0,287.1629638671875,263.0,58296.72265625,0.0,4695.59228515625,1.0,279.1407775878906,283.0584716796875,294.6023254394531,298.30059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33965.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968209445476532,1.0,0.0,0.0,3.557217597961426,3.5572402477264404,8.443337833341502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.13671875,0.0,1417.535400390625,1895.4371337890625,0.0,4025.418701171875,0.7305201292037964,1.0,0.0,3.0,1.0,0.0
18116640,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7740453481674194,0.4144363403320312,0.3787463009357452,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8961517810821533,0.6517903804779053,0.6214070320129395,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9509963989257812,0.7679081559181213,0.5380440354347229,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.778032660484314,0.4210553467273712,0.4049251079559326,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6522190570831299,0.2449069917201995,1.1345335245132446,284.9887084960937,284.95001220703125,300.1510314941406,291.6248779296875,297.9823913574219,297.2675476074219,284.98809814453125,1.0,0.7284063696861267,0.3344363868236542,0.3344363868236542,1.0,1.0,-3.6964383125305176,0.9155224561691284,2.7809159755706787,0.0833755582571029,0.9047423005104064,0.9047423005104064,0.0,287.1629638671875,263.0,58296.72265625,0.0,4695.59228515625,1.0,279.1407775878906,283.0584716796875,294.6023254394531,298.30059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33965.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968209445476532,1.0,0.0,0.0,3.557217597961426,3.5572402477264404,8.443337833341502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.13671875,0.0,1417.535400390625,1895.4371337890625,0.0,4025.418701171875,0.7305201292037964,1.0,0.0,3.0,1.0,0.0
18116700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7776919007301331,0.4138704836368561,0.378244549036026,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9003946781158447,0.65082186460495,0.6205132007598877,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9570185542106628,0.7696034908294678,0.5392769575119019,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7819177508354187,0.4208835065364837,0.4046950936317444,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6554619073867798,0.2449406385421753,1.1340492963790894,284.8827819824219,284.95001220703125,300.14324951171875,291.61871337890625,297.9784545898437,297.26544189453125,284.88397216796875,1.0,0.7254381775856018,0.3343153595924377,0.3343153595924377,1.0,1.0,-3.695390224456787,0.9148097038269044,2.780580520629883,0.0829763114452362,0.8281357288360596,0.8281357288360596,0.0,281.1954345703125,263.0,58945.265625,0.0,4654.93701171875,1.0,278.900634765625,282.9337158203125,294.65008544921875,298.498291015625,293.1499938964844,293.1499938964844,278.8500061035156,38486.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742571115493774,1.0,0.0,0.0,3.492917060852051,3.4929399490356445,8.140851832649787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.923828125,0.0,1383.1341552734375,1895.4371337890625,0.0,4078.6064453125,0.7199897766113281,1.0,0.0,3.0,1.0,0.0
