time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7810220122337341,0.4132877290248871,0.377469390630722,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9043346047401428,0.6498129367828369,0.6193104982376099,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9625077247619628,0.771310567855835,0.5402294397354126,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7855343222618103,0.4206573367118835,0.4042492508888244,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6584956645965576,0.2449185848236084,1.132920503616333,284.9135437011719,284.95001220703125,300.135498046875,291.6125793457031,297.97430419921875,297.2629699707031,284.91387939453125,1.0,0.7223424911499023,0.3342071175575256,0.3342071175575256,1.0,1.0,-3.692262649536133,0.9135220050811768,2.778740644454956,0.0824048072099685,0.8323265910148621,0.8323265910148621,0.0,275.51904296875,251.0,58728.34765625,0.0,4610.29296875,1.0,278.8586730957031,282.96356201171875,294.6336364746094,298.4293212890625,293.1499938964844,293.1499938964844,279.1499938964844,38282.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760867357254028,1.0,0.0,0.0,3.419578790664673,3.4196012020111084,7.802585741956136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.484375,0.0,1307.6070556640625,1895.4371337890625,0.0,4094.61572265625,0.7090888023376465,1.0,0.0,3.0,1.0,0.0
18116820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7894328236579895,0.4130152463912964,0.3765916228294372,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9146437644958496,0.6487321257591248,0.6176166534423828,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9747429490089417,0.7758877873420715,0.5428575277328491,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7943448424339294,0.4208500683307647,0.4038018584251404,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6659490466117859,0.2452965378761291,1.1318329572677612,284.9881591796875,284.95001220703125,300.1199951171875,291.60028076171875,297.9742736816406,297.2688293457031,284.9875793457031,1.0,0.716302216053009,0.333990603685379,0.333990603685379,1.0,1.0,-3.6904759407043457,0.912283182144165,2.7781927585601807,0.0814775452017784,0.9015332460403442,0.9015332460403442,0.0,263.29541015625,239.0,58123.9765625,0.0,4528.21484375,1.0,279.140625,283.0614318847656,294.5778503417969,298.2650451660156,293.1499938964844,293.1499938964844,279.45001220703125,33959.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680282473564148,1.0,0.0,0.0,3.543822288513184,3.5438449382781982,8.37986817714409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.09814453125,0.0,1403.3953857421875,1895.4371337890625,0.0,4023.818603515625,0.728068470954895,1.0,0.0,3.0,1.0,0.0
18116880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7894328236579895,0.4130152463912964,0.3765916228294372,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9146437644958496,0.6487321257591248,0.6176166534423828,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9747429490089417,0.7758877873420715,0.5428575277328491,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7943448424339294,0.4208500683307647,0.4038018584251404,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6659490466117859,0.2452965378761291,1.1318329572677612,284.9881591796875,284.95001220703125,300.1199951171875,291.60028076171875,297.9742736816406,297.2688293457031,284.9875793457031,1.0,0.716302216053009,0.333990603685379,0.333990603685379,1.0,1.0,-3.6904759407043457,0.912283182144165,2.7781927585601807,0.0814775452017784,0.9015332460403442,0.9015332460403442,0.0,263.29541015625,239.0,58123.9765625,0.0,4528.21484375,1.0,279.140625,283.0614318847656,294.5778503417969,298.2650451660156,293.1499938964844,293.1499938964844,279.45001220703125,33959.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680282473564148,1.0,0.0,0.0,3.543822288513184,3.5438449382781982,8.37986817714409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.09814453125,0.0,1403.3953857421875,1895.4371337890625,0.0,4023.818603515625,0.728068470954895,1.0,0.0,3.0,1.0,0.0
18116940,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7991661429405212,0.4129428565502167,0.3760382533073425,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9271303415298462,0.647915244102478,0.6163262724876404,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.98702210187912,0.7806572914123535,0.5457666516304016,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8044493794441223,0.4212796986103058,0.4036771655082702,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.6747214794158936,0.245894968509674,1.131988286972046,285.0375671386719,284.95001220703125,300.1044616699219,291.5879821777344,297.9755249023437,297.2762451171875,285.035400390625,1.0,0.7105063796043396,0.3337741196155548,0.3337741196155548,1.0,1.0,-3.691792726516724,0.9119619131088256,2.7798309326171875,0.0808496624231338,0.9956520795822144,0.9956520795822144,0.0,250.86183166503903,227.0,57779.90625,0.0,4453.48388671875,1.0,279.4415283203125,283.1302795410156,294.5716857910156,298.2215270996094,293.1499938964844,293.1499938964844,279.1499938964844,31956.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621433019638062,1.0,0.0,0.0,3.747741460800171,3.74776554107666,9.372005251861992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5400390625,0.0,1613.5921630859375,1895.4371337890625,0.0,3971.66845703125,0.7638902068138123,1.0,0.0,3.0,1.0,0.0
18117000,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7991661429405212,0.4129428565502167,0.3760382533073425,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9271303415298462,0.647915244102478,0.6163262724876404,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.98702210187912,0.7806572914123535,0.5457666516304016,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8044493794441223,0.4212796986103058,0.4036771655082702,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.6747214794158936,0.245894968509674,1.131988286972046,285.0375671386719,284.95001220703125,300.1044616699219,291.5879821777344,297.9755249023437,297.2762451171875,285.035400390625,1.0,0.7105063796043396,0.3337741196155548,0.3337741196155548,1.0,1.0,-3.691792726516724,0.9119619131088256,2.7798309326171875,0.0808496624231338,0.9956520795822144,0.9956520795822144,0.0,250.86183166503903,227.0,57779.90625,0.0,4453.48388671875,1.0,279.4415283203125,283.1302795410156,294.5716857910156,298.2215270996094,293.1499938964844,293.1499938964844,279.1499938964844,31956.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621433019638062,1.0,0.0,0.0,3.747741460800171,3.74776554107666,9.372005251861992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5400390625,0.0,1613.5921630859375,1895.4371337890625,0.0,3971.66845703125,0.7638902068138123,1.0,0.0,3.0,1.0,0.0
18117060,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.807842493057251,0.411493718624115,0.3746349811553955,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9386247396469116,0.6456301808357239,0.6141086220741272,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9970571398735046,0.7835512757301331,0.5477399826049805,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8134669065475464,0.4206824898719787,0.4029466509819031,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6829372048377991,0.2458399087190628,1.1305627822875977,284.89581298828125,284.95001220703125,300.0888977050781,291.5756530761719,297.9638061523437,297.2668151855469,284.89666748046875,1.0,0.704430878162384,0.333551824092865,0.333551824092865,1.0,1.0,-3.687229633331299,0.9098719954490662,2.777357578277588,0.0799546465277671,0.8860881328582764,0.8860881328582764,0.0,239.59307861328125,215.0,58629.15625,0.0,4369.8564453125,1.0,279.1565246582031,282.96490478515625,294.6147155761719,298.4010314941406,293.1499938964844,293.1499938964844,279.45001220703125,37634.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974162220954895,1.0,0.0,0.0,3.678210973739624,3.678235530853272,9.027480700751768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.75537109375,0.0,1577.1036376953125,1895.4371337890625,0.0,4077.77490234375,0.7548145651817322,1.0,0.0,3.0,1.0,0.0
18117120,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.807842493057251,0.411493718624115,0.3746349811553955,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9386247396469116,0.6456301808357239,0.6141086220741272,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9970571398735046,0.7835512757301331,0.5477399826049805,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8134669065475464,0.4206824898719787,0.4029466509819031,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6829372048377991,0.2458399087190628,1.1305627822875977,284.89581298828125,284.95001220703125,300.0888977050781,291.5756530761719,297.9638061523437,297.2668151855469,284.89666748046875,1.0,0.704430878162384,0.333551824092865,0.333551824092865,1.0,1.0,-3.687229633331299,0.9098719954490662,2.777357578277588,0.0799546465277671,0.8860881328582764,0.8860881328582764,0.0,239.59307861328125,215.0,58629.15625,0.0,4369.8564453125,1.0,279.1565246582031,282.96490478515625,294.6147155761719,298.4010314941406,293.1499938964844,293.1499938964844,279.45001220703125,37634.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974162220954895,1.0,0.0,0.0,3.678210973739624,3.678235530853272,9.027480700751768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.75537109375,0.0,1577.1036376953125,1895.4371337890625,0.0,4077.77490234375,0.7548145651817322,1.0,0.0,3.0,1.0,0.0
18117180,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8146955370903015,0.4110539257526397,0.3736787140369415,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9477195143699646,0.6443439722061157,0.6122997403144836,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.7894271612167358,0.5390307307243347,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.820493757724762,0.420680433511734,0.4024304449558258,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6896640062332153,0.2460795789957046,1.1295342445373535,284.9865417480469,284.95001220703125,300.0732727050781,291.5632629394531,297.9656066894531,297.2760314941406,284.9847412109375,1.0,0.697116494178772,0.3333295285701751,0.3333295285701751,1.0,1.0,-3.665848255157471,0.902805745601654,2.763042449951172,0.0776354745030403,0.9634185433387756,0.9634185433387756,0.0,230.22447204589844,203.0,57632.171875,0.0,4259.37353515625,1.0,279.44256591796875,283.0834350585937,294.5460510253906,298.2109680175781,293.1499938964844,293.1499938964844,279.1499938964844,34076.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670507311820984,1.0,0.0,0.0,3.785135269165039,3.7851603031158447,9.559960290062008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.845703125,0.0,1673.8515625,1895.4371337890625,0.0,4015.181884765625,0.772132933139801,1.0,0.0,3.0,1.0,0.0
18117240,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8146955370903015,0.4110539257526397,0.3736787140369415,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9477195143699646,0.6443439722061157,0.6122997403144836,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.7894271612167358,0.5390307307243347,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.820493757724762,0.420680433511734,0.4024304449558258,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6896640062332153,0.2460795789957046,1.1295342445373535,284.9865417480469,284.95001220703125,300.0732727050781,291.5632629394531,297.9656066894531,297.2760314941406,284.9847412109375,1.0,0.697116494178772,0.3333295285701751,0.3333295285701751,1.0,1.0,-3.665848255157471,0.902805745601654,2.763042449951172,0.0776354745030403,0.9634185433387756,0.9634185433387756,0.0,230.22447204589844,203.0,57632.171875,0.0,4259.37353515625,1.0,279.44256591796875,283.0834350585937,294.5460510253906,298.2109680175781,293.1499938964844,293.1499938964844,279.1499938964844,34076.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670507311820984,1.0,0.0,0.0,3.785135269165039,3.7851603031158447,9.559960290062008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.845703125,0.0,1673.8515625,1895.4371337890625,0.0,4015.181884765625,0.772132933139801,1.0,0.0,3.0,1.0,0.0
18117300,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8190113306045532,0.4104547500610351,0.3731832206249237,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.953488826751709,0.6433157920837402,0.6113919019699097,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.7930033206939697,0.5294149518013,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8249488472938538,0.4204431474208832,0.4021748304367065,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6940045952796936,0.2461006194353103,1.1290982961654663,284.8627014160156,284.95001220703125,300.0654296875,291.5570678710937,297.96759033203125,297.2820739746094,284.861328125,1.0,0.693263053894043,0.3332183957099914,0.3332183957099914,1.0,1.0,-3.6575002670288086,0.8999535441398621,2.7575466632843018,0.0769811943173408,0.8720678687095642,0.8720678687095642,0.0,224.8052978515625,203.0,58381.41796875,0.0,4196.34521484375,1.0,279.1952514648437,282.9386901855469,294.5911865234375,298.4054870605469,293.1499938964844,293.1499938964844,279.1499938964844,38135.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732388854026794,1.0,0.0,0.0,3.73169469833374,3.731719970703125,9.291920832765754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8310546875,0.0,1642.30615234375,1895.4371337890625,0.0,4069.679931640625,0.7630081176757812,1.0,0.0,3.0,1.0,0.0
18117360,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8224616646766663,0.4097783863544464,0.3723894655704498,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9581099152565002,0.642175018787384,0.6101410984992981,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.7970520853996277,0.521241307258606,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8286316394805908,0.4200952351093292,0.4016841053962707,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6976276636123657,0.2460409700870514,1.1280659437179563,284.8875732421875,284.95001220703125,300.0575561523437,291.5508117675781,297.9701843261719,297.288818359375,284.88885498046875,1.0,0.6889945864677429,0.3332240581512451,0.3332240581512451,1.0,1.0,-3.643377304077149,0.8957563042640686,2.7476210594177246,0.0759808719158172,0.8631491661071777,0.8631491661071777,0.0,219.91973876953125,206.0,57937.99609375,0.0,4128.162109375,1.0,279.1568298339844,282.9698486328125,294.57135009765625,298.3215637207031,293.1499938964844,293.1499938964844,279.45001220703125,39128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748715162277222,1.0,0.0,0.0,3.629469156265259,3.629493474960327,8.789810976850276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.94775390625,0.0,1533.7197265625,1895.4371337890625,0.0,4083.98681640625,0.7473176121711731,1.0,0.0,3.0,1.0,0.0
18117420,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8267123103141785,0.4096355140209198,0.3718243539333343,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9633633494377136,0.6411592960357666,0.6087093353271484,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.8068937659263611,0.5118975043296814,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8331559896469116,0.4202759265899658,0.4014520049095154,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7022388577461243,0.2465402781963348,1.1286336183547974,284.99041748046875,284.95001220703125,300.04168701171875,291.5382385253906,297.9875183105469,297.3175964355469,284.9898376464844,1.0,0.6849889755249023,0.3332354128360748,0.3332354128360748,1.0,1.0,-3.630108118057251,0.8918672204017639,2.738240957260132,0.0747299790382385,0.9457191824913024,0.9457191824913024,0.0,214.5322265625,209.0,57053.11328125,0.0,4059.63671875,1.0,279.44219970703125,283.0986633300781,294.5081481933594,298.1293029785156,293.1499938964844,293.1499938964844,279.1499938964844,34287.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649698734283448,1.0,0.0,0.0,3.729893684387207,3.7299180030822754,9.282953215006272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.7314453125,0.0,1610.7872314453125,1895.4371337890625,0.0,3996.76220703125,0.7622806429862976,1.0,0.0,3.0,1.0,0.0
18117480,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8267123103141785,0.4096355140209198,0.3718243539333343,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9633633494377136,0.6411592960357666,0.6087093353271484,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.8068937659263611,0.5118975043296814,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8331559896469116,0.4202759265899658,0.4014520049095154,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7022388577461243,0.2465402781963348,1.1286336183547974,284.99041748046875,284.95001220703125,300.04168701171875,291.5382385253906,297.9875183105469,297.3175964355469,284.9898376464844,1.0,0.6849889755249023,0.3332354128360748,0.3332354128360748,1.0,1.0,-3.630108118057251,0.8918672204017639,2.738240957260132,0.0747299790382385,0.9457191824913024,0.9457191824913024,0.0,214.5322265625,209.0,57053.11328125,0.0,4059.63671875,1.0,279.44219970703125,283.0986633300781,294.5081481933594,298.1293029785156,293.1499938964844,293.1499938964844,279.1499938964844,34287.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649698734283448,1.0,0.0,0.0,3.729893684387207,3.7299180030822754,9.282953215006272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.7314453125,0.0,1610.7872314453125,1895.4371337890625,0.0,3996.76220703125,0.7622806429862976,1.0,0.0,3.0,1.0,0.0
18117540,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8278046250343323,0.4085639119148254,0.3710215389728546,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.96458238363266,0.639220118522644,0.6070712208747864,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.8146135210990906,0.5086252093315125,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8346325159072876,0.4198415875434875,0.4011570811271667,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.704053521156311,0.2467099875211715,1.129644513130188,284.9029541015625,284.95001220703125,300.0256652832031,291.5255432128906,297.9910583496094,297.3278503417969,284.9036865234375,1.0,0.6833591461181641,0.3332467675209045,0.3332467675209045,1.0,1.0,-3.624093532562256,0.8901181817054749,2.7339751720428467,0.0743152350187301,0.8603108525276184,0.8603108525276184,0.0,212.6077423095703,227.0,57590.44921875,0.0,4031.921630859375,1.0,279.1578369140625,282.99072265625,294.5436096191406,298.2633972167969,293.1499938964844,293.1499938964844,279.45001220703125,38531.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724246263504028,1.0,0.0,0.0,3.5902299880981445,3.5902538299560547,8.600780461165414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.67138671875,0.0,1486.3109130859375,1895.4371337890625,0.0,4062.53369140625,0.7399067878723145,1.0,0.0,3.0,1.0,0.0
18117600,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8278046250343323,0.4085639119148254,0.3710215389728546,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.96458238363266,0.639220118522644,0.6070712208747864,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.8146135210990906,0.5086252093315125,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8346325159072876,0.4198415875434875,0.4011570811271667,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.704053521156311,0.2467099875211715,1.129644513130188,284.9029541015625,284.95001220703125,300.0256652832031,291.5255432128906,297.9910583496094,297.3278503417969,284.9036865234375,1.0,0.6833591461181641,0.3332467675209045,0.3332467675209045,1.0,1.0,-3.624093532562256,0.8901181817054749,2.7339751720428467,0.0743152350187301,0.8603108525276184,0.8603108525276184,0.0,212.6077423095703,227.0,57590.44921875,0.0,4031.921630859375,1.0,279.1578369140625,282.99072265625,294.5436096191406,298.2633972167969,293.1499938964844,293.1499938964844,279.45001220703125,38531.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724246263504028,1.0,0.0,0.0,3.5902299880981445,3.5902538299560547,8.600780461165414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.67138671875,0.0,1486.3109130859375,1895.4371337890625,0.0,4062.53369140625,0.7399067878723145,1.0,0.0,3.0,1.0,0.0
18117660,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8231790661811829,0.4084330201148987,0.3708691298961639,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9582089185714722,0.638292133808136,0.6061301231384277,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.8214024305343628,0.5176631808280945,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8302074074745178,0.4200785756111145,0.4013738632202148,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7002867460250854,0.2472605407238006,1.1324037313461304,285.00604248046875,284.95001220703125,300.00946044921875,291.5127258300781,297.99578857421875,297.338623046875,285.005615234375,1.0,0.6881175637245178,0.3333019316196441,0.3333019316196441,1.0,1.0,-3.637197256088257,0.8941994309425354,2.742997884750366,0.0750879645347595,0.9527829885482788,0.9527829885482788,0.0,217.7573089599609,230.0,57071.2421875,0.0,4098.39697265625,1.0,279.4420166015625,283.1137390136719,294.4886474609375,298.1029968261719,293.1499938964844,293.1499938964844,279.1499938964844,33684.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963856875896454,1.0,0.0,0.0,3.7158358097076416,3.71586012840271,9.213111411554564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.166015625,0.0,1590.02001953125,1895.4371337890625,0.0,3986.890869140625,0.7593596577644348,1.0,0.0,3.0,1.0,0.0
18117720,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8231790661811829,0.4084330201148987,0.3708691298961639,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9582089185714722,0.638292133808136,0.6061301231384277,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.8214024305343628,0.5176631808280945,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8302074074745178,0.4200785756111145,0.4013738632202148,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7002867460250854,0.2472605407238006,1.1324037313461304,285.00604248046875,284.95001220703125,300.00946044921875,291.5127258300781,297.99578857421875,297.338623046875,285.005615234375,1.0,0.6881175637245178,0.3333019316196441,0.3333019316196441,1.0,1.0,-3.637197256088257,0.8941994309425354,2.742997884750366,0.0750879645347595,0.9527829885482788,0.9527829885482788,0.0,217.7573089599609,230.0,57071.2421875,0.0,4098.39697265625,1.0,279.4420166015625,283.1137390136719,294.4886474609375,298.1029968261719,293.1499938964844,293.1499938964844,279.1499938964844,33684.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963856875896454,1.0,0.0,0.0,3.7158358097076416,3.71586012840271,9.213111411554564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.166015625,0.0,1590.02001953125,1895.4371337890625,0.0,3986.890869140625,0.7593596577644348,1.0,0.0,3.0,1.0,0.0
18117780,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8183789849281311,0.4071804583072662,0.3701765239238739,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9516244530677797,0.6362686157226562,0.6046966314315796,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.8249287009239197,0.526439905166626,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8258223533630371,0.41956427693367,0.4012788236141205,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6964813470840454,0.2472636997699737,1.1340553760528564,284.9090270996094,284.95001220703125,299.9930114746094,291.49969482421875,297.9817199707031,297.3247375488281,284.9096984863281,1.0,0.6916307806968689,0.3333570957183838,0.3333570957183838,1.0,1.0,-3.6470909118652335,0.8973056077957153,2.749785184860229,0.0762398764491081,0.8687097430229187,0.8687097430229187,0.0,222.739990234375,233.0,57873.84765625,0.0,4155.6552734375,1.0,279.1578063964844,282.9915466308594,294.5272827148437,298.26171875,293.1499938964844,293.1499938964844,279.45001220703125,37997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733272194862366,1.0,0.0,0.0,3.6074604988098153,3.6074843406677246,8.683532541908789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.65771484375,0.0,1501.125732421875,1895.4371337890625,0.0,4070.455078125,0.742608368396759,1.0,0.0,3.0,1.0,0.0
18117840,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8183789849281311,0.4071804583072662,0.3701765239238739,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9516244530677797,0.6362686157226562,0.6046966314315796,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.8249287009239197,0.526439905166626,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8258223533630371,0.41956427693367,0.4012788236141205,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6964813470840454,0.2472636997699737,1.1340553760528564,284.9090270996094,284.95001220703125,299.9930114746094,291.49969482421875,297.9817199707031,297.3247375488281,284.9096984863281,1.0,0.6916307806968689,0.3333570957183838,0.3333570957183838,1.0,1.0,-3.6470909118652335,0.8973056077957153,2.749785184860229,0.0762398764491081,0.8687097430229187,0.8687097430229187,0.0,222.739990234375,233.0,57873.84765625,0.0,4155.6552734375,1.0,279.1578063964844,282.9915466308594,294.5272827148437,298.26171875,293.1499938964844,293.1499938964844,279.45001220703125,37997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733272194862366,1.0,0.0,0.0,3.6074604988098153,3.6074843406677246,8.683532541908789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.65771484375,0.0,1501.125732421875,1895.4371337890625,0.0,4070.455078125,0.742608368396759,1.0,0.0,3.0,1.0,0.0
18117900,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8162533044815063,0.4069453179836273,0.3698180913925171,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.948653757572174,0.635649561882019,0.6039514541625977,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.8270570635795593,0.5302733778953552,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.823896050453186,0.4195484220981598,0.4011767506599426,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6947681903839111,0.2473625689744949,1.1344295740127563,285.0166931152344,284.95001220703125,299.9847106933594,291.4931030273437,297.978271484375,297.322509765625,285.01739501953125,1.0,0.6931519508361816,0.3333846628665924,0.3333846628665924,1.0,1.0,-3.650699853897095,0.8984673023223877,2.752232789993286,0.0765797942876815,0.9454964399337769,0.9454964399337769,0.0,224.8985137939453,233.0,57121.3125,0.0,4178.75146484375,1.0,279.4008178710937,283.12042236328125,294.46636962890625,298.0517883300781,293.1499938964844,293.1499938964844,279.45001220703125,34062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677390456199646,1.0,0.0,0.0,3.6651110649108887,3.665134906768799,8.963292543739954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.8173828125,0.0,1535.4881591796875,1895.4371337890625,0.0,4021.2646484375,0.7515928745269775,1.0,0.0,3.0,1.0,0.0
18117960,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8146948218345642,0.4067938029766083,0.3697547316551208,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9463581442832948,0.635147213935852,0.603543221950531,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.8293407559394836,0.5333716869354248,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8224877715110779,0.4196385741233825,0.4013109803199768,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.693551242351532,0.2475393265485763,1.1354509592056274,285.0047607421875,284.95001220703125,299.9763488769531,291.4864807128906,297.9756164550781,297.32208251953125,285.0036315917969,1.0,0.6946371793746948,0.33319753408432,0.33319753408432,1.0,1.0,-3.655250072479248,0.8992513418197632,2.755998611450196,0.0763503611087799,0.9581510424613952,0.9581510424613952,0.0,226.73287963867188,236.0,57276.14453125,0.0,4202.396484375,1.0,279.4431457519531,283.1084289550781,294.46728515625,298.0982971191406,293.1499938964844,293.1499938964844,279.1499938964844,33590.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659588932991028,1.0,0.0,0.0,3.7365777492523193,3.736602067947388,9.316254363511688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9912109375,0.0,1613.1834716796875,1895.4371337890625,0.0,4005.5224609375,0.7628428936004639,1.0,0.0,3.0,1.0,0.0
18118020,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8106856346130371,0.4053915739059448,0.368876963853836,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.940815806388855,0.6329939365386963,0.6019415855407715,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8324247002601624,0.5402831435203552,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.819026529788971,0.4190198481082916,0.4010709226131439,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.690501868724823,0.2473649680614471,1.136022925376892,284.9049377441406,284.95001220703125,299.9593811035156,291.4730529785156,297.9597473144531,297.3074951171875,284.9056396484375,1.0,0.6972680687904358,0.3328233063220978,0.3328233063220978,1.0,1.0,-3.660988807678223,0.8997247219085693,2.7612640857696533,0.0756534785032272,0.8697314858436584,0.8697314858436584,0.0,230.65431213378903,239.0,57997.390625,0.0,4242.3486328125,1.0,279.15771484375,282.9858703613281,294.5010070800781,298.2452087402344,293.1499938964844,293.1499938964844,279.45001220703125,38135.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754927158355712,1.0,0.0,0.0,3.620189428329468,3.620213508605957,8.744921160541708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.0224609375,0.0,1516.1005859375,1895.4371337890625,0.0,4089.42236328125,0.7449954152107239,1.0,0.0,3.0,1.0,0.0
18118080,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8106856346130371,0.4053915739059448,0.368876963853836,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.940815806388855,0.6329939365386963,0.6019415855407715,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8324247002601624,0.5402831435203552,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.819026529788971,0.4190198481082916,0.4010709226131439,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.690501868724823,0.2473649680614471,1.136022925376892,284.9049377441406,284.95001220703125,299.9593811035156,291.4730529785156,297.9597473144531,297.3074951171875,284.9056396484375,1.0,0.6972680687904358,0.3328233063220978,0.3328233063220978,1.0,1.0,-3.660988807678223,0.8997247219085693,2.7612640857696533,0.0756534785032272,0.8697314858436584,0.8697314858436584,0.0,230.65431213378903,239.0,57997.390625,0.0,4242.3486328125,1.0,279.15771484375,282.9858703613281,294.5010070800781,298.2452087402344,293.1499938964844,293.1499938964844,279.45001220703125,38135.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754927158355712,1.0,0.0,0.0,3.620189428329468,3.620213508605957,8.744921160541708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.0224609375,0.0,1516.1005859375,1895.4371337890625,0.0,4089.42236328125,0.7449954152107239,1.0,0.0,3.0,1.0,0.0
18118140,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8074631690979004,0.4049428701400757,0.3683703541755676,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9362425208091736,0.6318175792694092,0.6007081866264343,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.8366639614105225,0.5460618734359741,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8162545561790466,0.4190495908260345,0.401033341884613,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6880682110786438,0.2475527673959732,1.136854648590088,285.0023498535156,284.95001220703125,299.9421081542969,291.4593505859375,297.9535217285156,297.3057556152344,285.0015563964844,1.0,0.6996599435806274,0.3324490487575531,0.3324490487575531,1.0,1.0,-3.6667985916137695,0.9002213478088379,2.766577243804932,0.0748205482959747,0.9581973552703856,0.9581973552703856,0.0,234.01022338867188,242.0,57337.796875,0.0,4279.0830078125,1.0,279.4422302246094,283.1059265136719,294.4395751953125,298.07489013671875,293.1499938964844,293.1499938964844,279.1499938964844,33769.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678351283073424,1.0,0.0,0.0,3.741712093353272,3.741736650466919,9.341874260826444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1328125,0.0,1620.5087890625,1895.4371337890625,0.0,4022.11328125,0.7640984058380127,1.0,0.0,3.0,1.0,0.0
18118200,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8074631690979004,0.4049428701400757,0.3683703541755676,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9362425208091736,0.6318175792694092,0.6007081866264343,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.8366639614105225,0.5460618734359741,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8162545561790466,0.4190495908260345,0.401033341884613,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6880682110786438,0.2475527673959732,1.136854648590088,285.0023498535156,284.95001220703125,299.9421081542969,291.4593505859375,297.9535217285156,297.3057556152344,285.0015563964844,1.0,0.6996599435806274,0.3324490487575531,0.3324490487575531,1.0,1.0,-3.6667985916137695,0.9002213478088379,2.766577243804932,0.0748205482959747,0.9581973552703856,0.9581973552703856,0.0,234.01022338867188,242.0,57337.796875,0.0,4279.0830078125,1.0,279.4422302246094,283.1059265136719,294.4395751953125,298.07489013671875,293.1499938964844,293.1499938964844,279.1499938964844,33769.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678351283073424,1.0,0.0,0.0,3.741712093353272,3.741736650466919,9.341874260826444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1328125,0.0,1620.5087890625,1895.4371337890625,0.0,4022.11328125,0.7640984058380127,1.0,0.0,3.0,1.0,0.0
18118260,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8037312030792236,0.4035170376300812,0.3674458563327789,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9312320351600648,0.6296491026878357,0.5990644097328186,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8395715355873108,0.5521566867828369,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.813180685043335,0.4184149205684662,0.4007543623447418,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6854078769683838,0.2473351955413818,1.13711416721344,284.9038391113281,284.95001220703125,299.9244689941406,291.4454040527344,297.9386901855469,297.2924499511719,284.90460205078125,1.0,0.7018836736679077,0.3321938514709472,0.3321938514709472,1.0,1.0,-3.6710240840911865,0.9006186127662659,2.770405530929565,0.0743708536028862,0.8694652915000916,0.8694652915000916,0.0,237.5022735595703,245.0,58028.71484375,0.0,4312.45166015625,1.0,279.1576538085937,282.9848937988281,294.47186279296875,298.2179870605469,293.1499938964844,293.1499938964844,279.45001220703125,38217.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770026206970216,1.0,0.0,0.0,3.6229593753814697,3.622983455657959,8.758307785683428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.13818359375,0.0,1519.7625732421875,1895.4371337890625,0.0,4102.61474609375,0.745554506778717,1.0,0.0,3.0,1.0,0.0
18118320,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8037312030792236,0.4035170376300812,0.3674458563327789,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9312320351600648,0.6296491026878357,0.5990644097328186,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8395715355873108,0.5521566867828369,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.813180685043335,0.4184149205684662,0.4007543623447418,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6854078769683838,0.2473351955413818,1.13711416721344,284.9038391113281,284.95001220703125,299.9244689941406,291.4454040527344,297.9386901855469,297.2924499511719,284.90460205078125,1.0,0.7018836736679077,0.3321938514709472,0.3321938514709472,1.0,1.0,-3.6710240840911865,0.9006186127662659,2.770405530929565,0.0743708536028862,0.8694652915000916,0.8694652915000916,0.0,237.5022735595703,245.0,58028.71484375,0.0,4312.45166015625,1.0,279.1576538085937,282.9848937988281,294.47186279296875,298.2179870605469,293.1499938964844,293.1499938964844,279.45001220703125,38217.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770026206970216,1.0,0.0,0.0,3.6229593753814697,3.622983455657959,8.758307785683428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.13818359375,0.0,1519.7625732421875,1895.4371337890625,0.0,4102.61474609375,0.745554506778717,1.0,0.0,3.0,1.0,0.0
18118380,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8007527589797974,0.403051346540451,0.3669142127037048,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9270755052566528,0.6284633278846741,0.5978125929832458,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8436358571052551,0.5573671460151672,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8106675148010254,0.4184387326240539,0.4007006883621216,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6832622289657593,0.2474999874830246,1.1377828121185305,285.00177001953125,284.95001220703125,299.906494140625,291.43115234375,297.9331970214844,297.29156494140625,285.0010070800781,1.0,0.7040079832077026,0.331938624382019,0.331938624382019,1.0,1.0,-3.67588210105896,0.9012188911437988,2.774663209915161,0.0738443583250045,0.9577578902244568,0.9577578902244568,0.0,240.5690460205078,248.0,57350.1875,0.0,4344.96533203125,1.0,279.4422302246094,283.1058044433594,294.410400390625,298.0462951660156,293.1499938964844,293.1499938964844,279.1499938964844,33811.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691435098648072,1.0,0.0,0.0,3.742618322372437,3.742642879486084,9.346399565401952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2900390625,0.0,1621.8804931640625,1895.4371337890625,0.0,4033.659912109375,0.7642945051193237,1.0,0.0,3.0,1.0,0.0
18118440,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8007527589797974,0.403051346540451,0.3669142127037048,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9270755052566528,0.6284633278846741,0.5978125929832458,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8436358571052551,0.5573671460151672,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8106675148010254,0.4184387326240539,0.4007006883621216,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6832622289657593,0.2474999874830246,1.1377828121185305,285.00177001953125,284.95001220703125,299.906494140625,291.43115234375,297.9331970214844,297.29156494140625,285.0010070800781,1.0,0.7040079832077026,0.331938624382019,0.331938624382019,1.0,1.0,-3.67588210105896,0.9012188911437988,2.774663209915161,0.0738443583250045,0.9577578902244568,0.9577578902244568,0.0,240.5690460205078,248.0,57350.1875,0.0,4344.96533203125,1.0,279.4422302246094,283.1058044433594,294.410400390625,298.0462951660156,293.1499938964844,293.1499938964844,279.1499938964844,33811.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691435098648072,1.0,0.0,0.0,3.742618322372437,3.742642879486084,9.346399565401952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2900390625,0.0,1621.8804931640625,1895.4371337890625,0.0,4033.659912109375,0.7642945051193237,1.0,0.0,3.0,1.0,0.0
18118500,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7992638349533081,0.4023811519145965,0.3666179478168487,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9250261187553406,0.6274409294128418,0.5971797108650208,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.8450784683227539,0.5599483251571655,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8094317317008972,0.4181779026985168,0.400694340467453,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6822460889816284,0.2474330216646194,1.1382814645767212,284.88006591796875,284.95001220703125,299.8973388671875,291.4239196777344,297.9266052246094,297.2861328125,284.8791809082031,1.0,0.705079197883606,0.3318110108375549,0.3318110108375549,1.0,1.0,-3.678466320037842,0.9015609622001648,2.776905298233032,0.0736670345067977,0.873089075088501,0.873089075088501,0.0,242.1117401123047,248.0,58234.796875,0.0,4361.728515625,1.0,279.1961669921875,282.9604187011719,294.4598388671875,298.2548217773437,293.1499938964844,293.1499938964844,279.1499938964844,37662.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757834672927856,1.0,0.0,0.0,3.7017064094543457,3.701731204986572,9.143179227066868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.869140625,0.0,1604.0732421875,1895.4371337890625,0.0,4091.964599609375,0.7573708891868591,1.0,0.0,3.0,1.0,0.0
18118560,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.797271192073822,0.4016106724739074,0.3659785091876983,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9224279522895812,0.626289963722229,0.5961651802062988,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.8462967276573181,0.5630537271499634,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.807757556438446,0.4178011119365692,0.4004172384738922,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6808342337608337,0.2472654283046722,1.1379458904266355,284.903564453125,284.95001220703125,299.8880920410156,291.4165954589844,297.918701171875,297.2790222167969,284.90484619140625,1.0,0.7060531973838806,0.3316850066184997,0.3316850066184997,1.0,1.0,-3.679477214813232,0.9014438390731812,2.7780332565307617,0.0733587592840194,0.8690221905708313,0.8690221905708313,0.0,243.8729705810547,251.0,58015.625,0.0,4375.57177734375,1.0,279.15692138671875,282.9857788085937,294.4432983398437,298.1889038085937,293.1499938964844,293.1499938964844,279.45001220703125,38397.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782490134239196,1.0,0.0,0.0,3.619953632354736,3.6199777126312256,8.743782018427737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.74951171875,0.0,1517.7896728515625,1895.4371337890625,0.0,4113.48486328125,0.7451596260070801,1.0,0.0,3.0,1.0,0.0
