time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7944602966308594,0.4011253714561462,0.365419328212738,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9185463786125184,0.6250921487808228,0.5948928594589233,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.8501076698303223,0.568008303642273,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8053202629089355,0.417820930480957,0.4003520309925079,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6788387298583984,0.2474131435155868,1.1385107040405271,285.0014038085937,284.95001220703125,299.8692932128906,291.40167236328125,297.91326904296875,297.2784423828125,285.0006408691406,1.0,0.7080524563789368,0.331432968378067,0.331432968378067,1.0,1.0,-3.683830499649048,0.9019020795822144,2.781928300857544,0.0727960690855979,0.9571451544761658,0.9571451544761658,0.0,246.8285675048828,254.0,57342.7109375,0.0,4406.14501953125,1.0,279.44219970703125,283.1062316894531,294.380615234375,298.0159606933594,293.1499938964844,293.1499938964844,279.1499938964844,33828.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702967405319214,1.0,0.0,0.0,3.741670608520508,3.7416951656341553,9.341666782347602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9189453125,0.0,1620.9107666015625,1895.4371337890625,0.0,4043.82177734375,0.7641321420669556,1.0,0.0,3.0,1.0,0.0
18118680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7944602966308594,0.4011253714561462,0.365419328212738,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9185463786125184,0.6250921487808228,0.5948928594589233,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.8501076698303223,0.568008303642273,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8053202629089355,0.417820930480957,0.4003520309925079,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6788387298583984,0.2474131435155868,1.1385107040405271,285.0014038085937,284.95001220703125,299.8692932128906,291.40167236328125,297.91326904296875,297.2784423828125,285.0006408691406,1.0,0.7080524563789368,0.331432968378067,0.331432968378067,1.0,1.0,-3.683830499649048,0.9019020795822144,2.781928300857544,0.0727960690855979,0.9571451544761658,0.9571451544761658,0.0,246.8285675048828,254.0,57342.7109375,0.0,4406.14501953125,1.0,279.44219970703125,283.1062316894531,294.380615234375,298.0159606933594,293.1499938964844,293.1499938964844,279.1499938964844,33828.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702967405319214,1.0,0.0,0.0,3.741670608520508,3.7416951656341553,9.341666782347602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9189453125,0.0,1620.9107666015625,1895.4371337890625,0.0,4043.82177734375,0.7641321420669556,1.0,0.0,3.0,1.0,0.0
18118740,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.79112309217453,0.3996686935424804,0.3644597232341766,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9141893982887268,0.6229119896888733,0.5932279229164124,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.8524615168571472,0.5735068917274475,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8024691343307495,0.4171818494796753,0.400059163570404,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6765374541282654,0.2471610158681869,1.1385715007781982,284.9037475585937,284.95001220703125,299.8500061035156,291.38641357421875,297.8988037109375,297.2662048339844,284.90447998046875,1.0,0.7100059986114502,0.3311809599399566,0.3311809599399566,1.0,1.0,-3.6870150566101074,0.9020087122917176,2.785006523132324,0.0722782686352729,0.8686755895614624,0.8686755895614624,0.0,250.0663146972656,257.0,58015.625,0.0,4435.32080078125,1.0,279.1576538085937,282.9862060546875,294.41217041015625,298.1571350097656,293.1499938964844,293.1499938964844,279.45001220703125,38253.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793270826339722,1.0,0.0,0.0,3.620869874954224,3.620893955230713,8.748208415454428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.84375,0.0,1517.7257080078125,1895.4371337890625,0.0,4122.87158203125,0.745201587677002,1.0,0.0,3.0,1.0,0.0
18118800,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.79112309217453,0.3996686935424804,0.3644597232341766,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9141893982887268,0.6229119896888733,0.5932279229164124,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.8524615168571472,0.5735068917274475,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8024691343307495,0.4171818494796753,0.400059163570404,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6765374541282654,0.2471610158681869,1.1385715007781982,284.9037475585937,284.95001220703125,299.8500061035156,291.38641357421875,297.8988037109375,297.2662048339844,284.90447998046875,1.0,0.7100059986114502,0.3311809599399566,0.3311809599399566,1.0,1.0,-3.6870150566101074,0.9020087122917176,2.785006523132324,0.0722782686352729,0.8686755895614624,0.8686755895614624,0.0,250.0663146972656,257.0,58015.625,0.0,4435.32080078125,1.0,279.1576538085937,282.9862060546875,294.41217041015625,298.1571350097656,293.1499938964844,293.1499938964844,279.45001220703125,38253.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793270826339722,1.0,0.0,0.0,3.620869874954224,3.620893955230713,8.748208415454428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.84375,0.0,1517.7257080078125,1895.4371337890625,0.0,4122.87158203125,0.745201587677002,1.0,0.0,3.0,1.0,0.0
18118860,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7882677316665649,0.3989897072315216,0.3637991547584533,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9104119539260864,0.6215264797210693,0.591856837272644,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.8557761907577515,0.5785335302352905,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7999648451805115,0.4170233607292175,0.3999013006687164,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6744576096534729,0.247105598449707,1.1385927200317385,285.0006408691406,284.95001220703125,299.8296813964844,291.3724975585937,297.8916931152344,297.263916015625,284.9998474121094,1.0,0.7118984460830688,0.3309440314769745,0.3309440314769745,1.0,1.0,-3.690450668334961,0.9022404551506042,2.788210391998291,0.0717164948582649,0.955916941165924,0.955916941165924,0.0,253.07101440429688,260.0,57312.16015625,0.0,4463.78173828125,1.0,279.44219970703125,283.1067199707031,294.3504638671875,297.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33848.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971245288848877,1.0,0.0,0.0,3.739216566085816,3.739241123199463,9.329417594017286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.85546875,0.0,1618.2177734375,1895.4371337890625,0.0,4052.16943359375,0.7636908292770386,1.0,0.0,3.0,1.0,0.0
18118920,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7882677316665649,0.3989897072315216,0.3637991547584533,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9104119539260864,0.6215264797210693,0.591856837272644,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.8557761907577515,0.5785335302352905,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7999648451805115,0.4170233607292175,0.3999013006687164,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6744576096534729,0.247105598449707,1.1385927200317385,285.0006408691406,284.95001220703125,299.8296813964844,291.3724975585937,297.8916931152344,297.263916015625,284.9998474121094,1.0,0.7118984460830688,0.3309440314769745,0.3309440314769745,1.0,1.0,-3.690450668334961,0.9022404551506042,2.788210391998291,0.0717164948582649,0.955916941165924,0.955916941165924,0.0,253.07101440429688,260.0,57312.16015625,0.0,4463.78173828125,1.0,279.44219970703125,283.1067199707031,294.3504638671875,297.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33848.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971245288848877,1.0,0.0,0.0,3.739216566085816,3.739241123199463,9.329417594017286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.85546875,0.0,1618.2177734375,1895.4371337890625,0.0,4052.16943359375,0.7636908292770386,1.0,0.0,3.0,1.0,0.0
18118980,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7845229506492615,0.3971268534660339,0.3625304400920868,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.905857503414154,0.6189353466033936,0.5898661017417908,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.8572437167167664,0.5845865607261658,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7966874837875366,0.4159668684005737,0.399278461933136,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6716268062591553,0.2463750392198562,1.136854648590088,284.902587890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8733825683594,297.2474975585937,284.9032592773437,1.0,0.7136167883872986,0.3307071030139923,0.3307071030139923,1.0,1.0,-3.690979242324829,0.9016115069389344,2.789367914199829,0.0710807368159294,0.8665472865104675,0.8665472865104675,0.0,256.5563659667969,263.0,57933.7578125,0.0,4487.22314453125,1.0,279.1576843261719,282.98736572265625,294.3849792480469,298.1244201660156,293.1499938964844,293.1499938964844,279.45001220703125,38330.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798219799995422,1.0,0.0,0.0,3.6146762371063232,3.614700317382813,8.7183059349627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.46044921875,0.0,1511.4921875,1895.4371337890625,0.0,4127.17578125,0.7441263198852539,1.0,0.0,3.0,1.0,0.0
18119040,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7845229506492615,0.3971268534660339,0.3625304400920868,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.905857503414154,0.6189353466033936,0.5898661017417908,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.8572437167167664,0.5845865607261658,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7966874837875366,0.4159668684005737,0.399278461933136,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6716268062591553,0.2463750392198562,1.136854648590088,284.902587890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8733825683594,297.2474975585937,284.9032592773437,1.0,0.7136167883872986,0.3307071030139923,0.3307071030139923,1.0,1.0,-3.690979242324829,0.9016115069389344,2.789367914199829,0.0710807368159294,0.8665472865104675,0.8665472865104675,0.0,256.5563659667969,263.0,57933.7578125,0.0,4487.22314453125,1.0,279.1576843261719,282.98736572265625,294.3849792480469,298.1244201660156,293.1499938964844,293.1499938964844,279.45001220703125,38330.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798219799995422,1.0,0.0,0.0,3.6146762371063232,3.614700317382813,8.7183059349627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.46044921875,0.0,1511.4921875,1895.4371337890625,0.0,4127.17578125,0.7441263198852539,1.0,0.0,3.0,1.0,0.0
18119100,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7826629281044006,0.3965684473514557,0.3618812263011932,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9036571383476256,0.618003249168396,0.5888309478759766,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.8583800196647644,0.5876047611236572,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7950193285942078,0.4156530499458313,0.3988966047763824,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6701278686523438,0.2460834830999374,1.1354767084121704,285.010009765625,284.95001220703125,299.7962646484375,291.3570556640625,297.8674011230469,297.2436218261719,285.0105285644531,1.0,0.7143741846084595,0.3305886387825012,0.3305886387825012,1.0,1.0,-3.690463542938232,0.9010705947875975,2.7893929481506348,0.0706275552511215,0.9411066770553588,0.9411066770553588,0.0,258.26470947265625,263.0,57097.07421875,0.0,4496.56640625,1.0,279.40087890625,283.11767578125,294.3246154785156,297.90887451171875,293.1499938964844,293.1499938964844,279.45001220703125,34332.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973577320575714,1.0,0.0,0.0,3.666318416595459,3.666342496871948,8.96919914339378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.48876953125,0.0,1538.8707275390625,1895.4371337890625,0.0,4072.6484375,0.7519983649253845,1.0,0.0,3.0,1.0,0.0
18119160,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7812493443489075,0.396085113286972,0.3615196943283081,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9019426107406616,0.6171697378158569,0.5881149768829346,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.8596141338348389,0.5901336669921875,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7937381267547607,0.4154244661331177,0.3987355530261993,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.66895592212677,0.2458492219448089,1.1346800327301023,284.9975891113281,284.95001220703125,299.78436279296875,291.353271484375,297.8624267578125,297.2411804199219,284.9964904785156,1.0,0.7151669859886169,0.330485999584198,0.330485999584198,1.0,1.0,-3.691056728363037,0.9009039998054504,2.7901527881622314,0.0703225210309028,0.9510955810546876,0.9510955810546876,0.0,259.7537841796875,266.0,57176.38671875,0.0,4507.61181640625,1.0,279.4431457519531,283.1070251464844,294.32745361328125,297.9517517089844,293.1499938964844,293.1499938964844,279.1499938964844,33875.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710865020751952,1.0,0.0,0.0,3.731269359588623,3.7312936782836914,9.289802846979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.4306640625,0.0,1609.2314453125,1895.4371337890625,0.0,4050.7724609375,0.7620440721511841,1.0,0.0,3.0,1.0,0.0
18119220,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7774286270141602,0.3940141499042511,0.3600476682186126,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8975840210914612,0.6143556237220764,0.5858954191207886,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8602835536003113,0.5962510704994202,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7903500199317932,0.4141448736190796,0.3978797197341919,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.665888786315918,0.244812324643135,1.1314417123794556,284.90216064453125,284.95001220703125,299.75946044921875,291.3475341796875,297.84197998046875,297.2229309082031,284.9028015136719,1.0,0.716555118560791,0.3302807211875915,0.3302807211875915,1.0,1.0,-3.689055919647217,0.8996354341506958,2.7894203662872314,0.0696014836430549,0.8624154925346375,0.8624154925346375,0.0,263.2231750488281,269.0,57736.16015625,0.0,4523.9013671875,1.0,279.1578063964844,282.9917907714844,294.3681945800781,298.0943908691406,293.1499938964844,293.1499938964844,279.45001220703125,38426.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791479110717772,1.0,0.0,0.0,3.598308801651001,3.598332643508911,8.639530619802827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.3310546875,0.0,1494.3182373046875,1895.4371337890625,0.0,4121.3125,0.7412455677986145,1.0,0.0,3.0,1.0,0.0
18119280,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7774286270141602,0.3940141499042511,0.3600476682186126,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8975840210914612,0.6143556237220764,0.5858954191207886,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8602835536003113,0.5962510704994202,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7903500199317932,0.4141448736190796,0.3978797197341919,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.665888786315918,0.244812324643135,1.1314417123794556,284.90216064453125,284.95001220703125,299.75946044921875,291.3475341796875,297.84197998046875,297.2229309082031,284.9028015136719,1.0,0.716555118560791,0.3302807211875915,0.3302807211875915,1.0,1.0,-3.689055919647217,0.8996354341506958,2.7894203662872314,0.0696014836430549,0.8624154925346375,0.8624154925346375,0.0,263.2231750488281,269.0,57736.16015625,0.0,4523.9013671875,1.0,279.1578063964844,282.9917907714844,294.3681945800781,298.0943908691406,293.1499938964844,293.1499938964844,279.45001220703125,38426.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791479110717772,1.0,0.0,0.0,3.598308801651001,3.598332643508911,8.639530619802827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.3310546875,0.0,1494.3182373046875,1895.4371337890625,0.0,4121.3125,0.7412455677986145,1.0,0.0,3.0,1.0,0.0
18119340,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7740919589996338,0.3927994966506958,0.3588933646678924,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8936627507209778,0.6124038100242615,0.5839821696281433,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.8619279265403748,0.601148247718811,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7873097658157349,0.4134231209754944,0.3971777856349945,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6630520820617676,0.2440579384565353,1.1282275915145874,284.995361328125,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.2152099609375,284.9945068359375,1.0,0.7177791595458984,0.3300754427909851,0.3300754427909851,1.0,1.0,-3.6865429878234863,0.8982213735580444,2.7883214950561523,0.0687327459454536,0.9447384476661682,0.9447384476661682,0.0,266.43524169921875,272.0,56950.8203125,0.0,4537.1328125,1.0,279.4420166015625,283.1105651855469,294.3168334960937,297.9259338378906,293.1499938964844,293.1499938964844,279.1499938964844,33997.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699999690055848,1.0,0.0,0.0,3.711425304412842,3.71144962310791,9.191252843265828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.556640625,0.0,1587.35400390625,1895.4371337890625,0.0,4041.208251953125,0.7586863040924072,1.0,0.0,3.0,1.0,0.0
18119400,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7740919589996338,0.3927994966506958,0.3588933646678924,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8936627507209778,0.6124038100242615,0.5839821696281433,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.8619279265403748,0.601148247718811,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7873097658157349,0.4134231209754944,0.3971777856349945,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6630520820617676,0.2440579384565353,1.1282275915145874,284.995361328125,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.2152099609375,284.9945068359375,1.0,0.7177791595458984,0.3300754427909851,0.3300754427909851,1.0,1.0,-3.6865429878234863,0.8982213735580444,2.7883214950561523,0.0687327459454536,0.9447384476661682,0.9447384476661682,0.0,266.43524169921875,272.0,56950.8203125,0.0,4537.1328125,1.0,279.4420166015625,283.1105651855469,294.3168334960937,297.9259338378906,293.1499938964844,293.1499938964844,279.1499938964844,33997.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699999690055848,1.0,0.0,0.0,3.711425304412842,3.71144962310791,9.191252843265828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.556640625,0.0,1587.35400390625,1895.4371337890625,0.0,4041.208251953125,0.7586863040924072,1.0,0.0,3.0,1.0,0.0
18119460,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7697610259056091,0.39057457447052,0.3573048710823059,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.888695240020752,0.6094204783439636,0.5816269516944885,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9976086020469666,0.8622213006019592,0.603190541267395,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7833527326583862,0.411962479352951,0.3961807787418365,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6594697833061218,0.2428248226642608,1.1242249011993408,284.9010314941406,284.95001220703125,299.7054138183594,291.3426513671875,297.8084411621094,297.197509765625,284.9014892578125,1.0,0.7186075448989868,0.3299258053302765,0.3299258053302765,1.0,1.0,-3.678256988525391,0.8952803611755371,2.782976627349853,0.0678246691823005,0.8558866381645203,0.8558866381645203,0.0,270.4368896484375,275.0,57410.98828125,0.0,4539.1669921875,1.0,279.157958984375,282.99786376953125,294.3609619140625,298.06756591796875,293.1499938964844,293.1499938964844,279.45001220703125,38563.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977560818195343,1.0,0.0,0.0,3.572578191757202,3.5726020336151123,8.51641459576058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.1416015625,0.0,1467.4971923828125,1895.4371337890625,0.0,4107.48486328125,0.7366771101951599,1.0,0.0,3.0,1.0,0.0
18119520,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7697610259056091,0.39057457447052,0.3573048710823059,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.888695240020752,0.6094204783439636,0.5816269516944885,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9976086020469666,0.8622213006019592,0.603190541267395,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7833527326583862,0.411962479352951,0.3961807787418365,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6594697833061218,0.2428248226642608,1.1242249011993408,284.9010314941406,284.95001220703125,299.7054138183594,291.3426513671875,297.8084411621094,297.197509765625,284.9014892578125,1.0,0.7186075448989868,0.3299258053302765,0.3299258053302765,1.0,1.0,-3.678256988525391,0.8952803611755371,2.782976627349853,0.0678246691823005,0.8558866381645203,0.8558866381645203,0.0,270.4368896484375,275.0,57410.98828125,0.0,4539.1669921875,1.0,279.157958984375,282.99786376953125,294.3609619140625,298.06756591796875,293.1499938964844,293.1499938964844,279.45001220703125,38563.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977560818195343,1.0,0.0,0.0,3.572578191757202,3.5726020336151123,8.51641459576058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.1416015625,0.0,1467.4971923828125,1895.4371337890625,0.0,4107.48486328125,0.7366771101951599,1.0,0.0,3.0,1.0,0.0
18119580,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7662602066993713,0.3892144858837127,0.3560304045677185,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8845721483230591,0.607297420501709,0.5795678496360779,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9956759214401244,0.8643255829811096,0.6044621467590332,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7800968289375305,0.4110680818557739,0.3953264653682709,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6564350128173828,0.2419031411409378,1.120292901992798,284.99139404296875,284.95001220703125,299.6763916015625,291.34307861328125,297.798095703125,297.1939392089844,284.9906005859375,1.0,0.7191633582115173,0.3297761678695678,0.3297761678695678,1.0,1.0,-3.670006513595581,0.8923669457435608,2.777639627456665,0.066664308309555,0.93428373336792,0.93428373336792,0.0,273.726806640625,278.0,56565.9296875,0.0,4536.84423828125,1.0,279.4418029785156,283.115234375,294.3128356933594,297.89801025390625,293.1499938964844,293.1499938964844,279.1499938964844,34112.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967800796031952,1.0,0.0,0.0,3.6812708377838135,3.681294679641724,9.042506121659244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9208984375,0.0,1553.9951171875,1895.4371337890625,0.0,4021.81005859375,0.7532435059547424,1.0,0.0,3.0,1.0,0.0
18119640,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7662602066993713,0.3892144858837127,0.3560304045677185,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8845721483230591,0.607297420501709,0.5795678496360779,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9956759214401244,0.8643255829811096,0.6044621467590332,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7800968289375305,0.4110680818557739,0.3953264653682709,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6564350128173828,0.2419031411409378,1.120292901992798,284.99139404296875,284.95001220703125,299.6763916015625,291.34307861328125,297.798095703125,297.1939392089844,284.9906005859375,1.0,0.7191633582115173,0.3297761678695678,0.3297761678695678,1.0,1.0,-3.670006513595581,0.8923669457435608,2.777639627456665,0.066664308309555,0.93428373336792,0.93428373336792,0.0,273.726806640625,278.0,56565.9296875,0.0,4536.84423828125,1.0,279.4418029785156,283.115234375,294.3128356933594,297.89801025390625,293.1499938964844,293.1499938964844,279.1499938964844,34112.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967800796031952,1.0,0.0,0.0,3.6812708377838135,3.681294679641724,9.042506121659244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9208984375,0.0,1553.9951171875,1895.4371337890625,0.0,4021.81005859375,0.7532435059547424,1.0,0.0,3.0,1.0,0.0
18119700,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7645037174224854,0.3881076276302337,0.3553522825241089,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.882516086101532,0.6058086156845093,0.5785075426101685,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9946853518486024,0.8646957278251648,0.60506272315979,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.778483510017395,0.4103357195854187,0.3948941230773926,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6549525260925293,0.2412777245044708,1.118388295173645,284.8749389648437,284.95001220703125,299.661376953125,291.3439025878906,297.7891845703125,297.1874694824219,284.87481689453125,1.0,0.7194232940673828,0.3297013342380523,0.3297013342380523,1.0,1.0,-3.6658332347869873,0.8908910155296326,2.774942398071289,0.0662144795060157,0.8502480983734131,0.8502480983734131,0.0,275.3927917480469,278.0,57271.0703125,0.0,4535.66357421875,1.0,279.1977233886719,282.9789428710937,294.3701171875,298.104248046875,293.1499938964844,293.1499938964844,279.1499938964844,38388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734521508216858,1.0,0.0,0.0,3.622077703475952,3.622102022171021,8.754046234571433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4580078125,0.0,1520.0606689453125,1895.4371337890625,0.0,4071.550537109375,0.7432385683059692,1.0,0.0,3.0,1.0,0.0
18119760,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7622562050819397,0.3869156241416931,0.3543554246425628,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8799587488174438,0.6042100787162781,0.577093243598938,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9932515025138856,0.8650026321411133,0.6052922606468201,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7764186263084412,0.4094996452331543,0.3942055702209472,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6530846953392029,0.2405566424131393,1.115682601928711,284.9027709960937,284.95001220703125,299.64605712890625,291.3451232910156,297.7797241210937,297.18017578125,284.9036865234375,1.0,0.7195179462432861,0.3296927511692047,0.3296927511692047,1.0,1.0,-3.6591269969940186,0.8888754844665527,2.770251512527466,0.0657339245080947,0.8485600352287292,0.8485600352287292,0.0,277.3642883300781,281.0,56944.94140625,0.0,4529.35888671875,1.0,279.1575927734375,283.00994873046875,294.361328125,298.0386962890625,293.1499938964844,293.1499938964844,279.45001220703125,38784.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974834442138672,1.0,0.0,0.0,3.531763792037964,3.531787157058716,8.322936650984047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3046875,0.0,1425.7225341796875,1895.4371337890625,0.0,4083.661865234375,0.7295779585838318,1.0,0.0,3.0,1.0,0.0
18119820,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7590790390968323,0.385470449924469,0.3529976010322571,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8762001991271973,0.6019761562347412,0.5749220252037048,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9915355443954468,0.8670717477798462,0.6065979599952698,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7734602093696594,0.4085069596767425,0.3932476639747619,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6502950191497803,0.239531323313713,1.111236572265625,284.9897766113281,284.95001220703125,299.614501953125,291.3485412597656,297.7702331542969,297.1781616210937,284.9889831542969,1.0,0.7198047637939453,0.329675555229187,0.329675555229187,1.0,1.0,-3.649942398071289,0.8861209154129028,2.763821601867676,0.0649468600749969,0.9244461059570312,0.9244461059570312,0.0,280.30499267578125,284.0,56136.9765625,0.0,4522.2568359375,1.0,279.4414978027344,283.1229858398437,294.316650390625,297.8742980957031,293.1499938964844,293.1499938964844,279.1499938964844,34119.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647130966186525,1.0,0.0,0.0,3.645286321640015,3.6453099250793457,8.866588814271381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0283203125,0.0,1513.8765869140625,1895.4371337890625,0.0,3994.485595703125,0.7466699481010437,1.0,0.0,3.0,1.0,0.0
18119880,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7590790390968323,0.385470449924469,0.3529976010322571,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8762001991271973,0.6019761562347412,0.5749220252037048,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9915355443954468,0.8670717477798462,0.6065979599952698,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7734602093696594,0.4085069596767425,0.3932476639747619,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6502950191497803,0.239531323313713,1.111236572265625,284.9897766113281,284.95001220703125,299.614501953125,291.3485412597656,297.7702331542969,297.1781616210937,284.9889831542969,1.0,0.7198047637939453,0.329675555229187,0.329675555229187,1.0,1.0,-3.649942398071289,0.8861209154129028,2.763821601867676,0.0649468600749969,0.9244461059570312,0.9244461059570312,0.0,280.30499267578125,284.0,56136.9765625,0.0,4522.2568359375,1.0,279.4414978027344,283.1229858398437,294.316650390625,297.8742980957031,293.1499938964844,293.1499938964844,279.1499938964844,34119.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647130966186525,1.0,0.0,0.0,3.645286321640015,3.6453099250793457,8.866588814271381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0283203125,0.0,1513.8765869140625,1895.4371337890625,0.0,3994.485595703125,0.7466699481010437,1.0,0.0,3.0,1.0,0.0
18119940,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7552927136421204,0.3831039369106293,0.35124272108078,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8718236088752747,0.5987982153892517,0.5723409056663513,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9891310334205629,0.8675947189331055,0.6073153614997864,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7699694633483887,0.4068567454814911,0.3920327425003052,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6470983624458313,0.2380874752998352,1.1061341762542725,284.9040832519531,284.95001220703125,299.5817565917969,291.35308837890625,297.7520446777344,297.165283203125,284.90435791015625,1.0,0.7199625372886658,0.3296583890914917,0.3296583890914917,1.0,1.0,-3.637997627258301,0.8825446367263794,2.755452871322632,0.064165785908699,0.8412258625030518,0.8412258625030518,0.0,283.77508544921875,287.0,56503.61328125,0.0,4510.8154296875,1.0,279.15850830078125,283.0204772949219,294.3676452636719,298.01666259765625,293.1499938964844,293.1499938964844,279.45001220703125,38614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715191125869752,1.0,0.0,0.0,3.496262788772583,3.4962856769561768,8.15645478269289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.10498046875,0.0,1387.4981689453125,1895.4371337890625,0.0,4054.577392578125,0.7229931950569153,1.0,0.0,3.0,1.0,0.0
18120000,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7552927136421204,0.3831039369106293,0.35124272108078,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8718236088752747,0.5987982153892517,0.5723409056663513,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9891310334205629,0.8675947189331055,0.6073153614997864,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7699694633483887,0.4068567454814911,0.3920327425003052,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6470983624458313,0.2380874752998352,1.1061341762542725,284.9040832519531,284.95001220703125,299.5817565917969,291.35308837890625,297.7520446777344,297.165283203125,284.90435791015625,1.0,0.7199625372886658,0.3296583890914917,0.3296583890914917,1.0,1.0,-3.637997627258301,0.8825446367263794,2.755452871322632,0.064165785908699,0.8412258625030518,0.8412258625030518,0.0,283.77508544921875,287.0,56503.61328125,0.0,4510.8154296875,1.0,279.15850830078125,283.0204772949219,294.3676452636719,298.01666259765625,293.1499938964844,293.1499938964844,279.45001220703125,38614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715191125869752,1.0,0.0,0.0,3.496262788772583,3.4962856769561768,8.15645478269289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.10498046875,0.0,1387.4981689453125,1895.4371337890625,0.0,4054.577392578125,0.7229931950569153,1.0,0.0,3.0,1.0,0.0
18120060,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7522419691085815,0.381556361913681,0.3498098850250244,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8682045936584473,0.5964404344558716,0.5700713396072388,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9873860478401184,0.8694404363632202,0.6084893941879272,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7671170234680176,0.4057648479938507,0.3909927308559418,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.644386351108551,0.2369520813226699,1.1012296676635742,284.9881286621094,284.95001220703125,299.5478515625,291.3586120605469,297.7423400878906,297.1636047363281,284.98736572265625,1.0,0.7200944423675537,0.3297109603881836,0.3297109603881836,1.0,1.0,-3.627796649932861,0.8797076344490051,2.748089075088501,0.0635374933481216,0.9147897362709044,0.9147897362709044,0.0,286.63446044921875,290.0,55690.7265625,0.0,4500.44482421875,1.0,279.44122314453125,283.13116455078125,294.3260803222656,297.8557434082031,293.1499938964844,293.1499938964844,279.1499938964844,34121.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961317539215088,1.0,0.0,0.0,3.6079392433166495,3.6079623699188232,8.685837542543595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7861328125,0.0,1472.98291015625,1895.4371337890625,0.0,3964.32177734375,0.7398529648780823,1.0,0.0,3.0,1.0,0.0
18120120,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7522419691085815,0.381556361913681,0.3498098850250244,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8682045936584473,0.5964404344558716,0.5700713396072388,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9873860478401184,0.8694404363632202,0.6084893941879272,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7671170234680176,0.4057648479938507,0.3909927308559418,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.644386351108551,0.2369520813226699,1.1012296676635742,284.9881286621094,284.95001220703125,299.5478515625,291.3586120605469,297.7423400878906,297.1636047363281,284.98736572265625,1.0,0.7200944423675537,0.3297109603881836,0.3297109603881836,1.0,1.0,-3.627796649932861,0.8797076344490051,2.748089075088501,0.0635374933481216,0.9147897362709044,0.9147897362709044,0.0,286.63446044921875,290.0,55690.7265625,0.0,4500.44482421875,1.0,279.44122314453125,283.13116455078125,294.3260803222656,297.8557434082031,293.1499938964844,293.1499938964844,279.1499938964844,34121.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961317539215088,1.0,0.0,0.0,3.6079392433166495,3.6079623699188232,8.685837542543595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7861328125,0.0,1472.98291015625,1895.4371337890625,0.0,3964.32177734375,0.7398529648780823,1.0,0.0,3.0,1.0,0.0
18120180,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.748585045337677,0.379115492105484,0.3479784429073334,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8639698028564453,0.593166172504425,0.5673887729644775,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9849084615707396,0.8697641491889954,0.609061062335968,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.763732373714447,0.4040333032608032,0.3896934390068054,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6412661075592041,0.2354085743427276,1.095655083656311,284.90557861328125,284.95001220703125,299.5128479003906,291.3648376464844,297.72412109375,297.1512145996094,284.9057006835937,1.0,0.7201130390167236,0.3297635614871979,0.3297635614871979,1.0,1.0,-3.614792823791504,0.87604159116745,2.738751173019409,0.0629068985581398,0.8340564966201782,0.8340564966201782,0.0,290.0567626953125,293.0,56023.65234375,0.0,4485.8720703125,1.0,279.1588439941406,283.03228759765625,294.3788146972656,297.9980773925781,293.1499938964844,293.1499938964844,279.45001220703125,38598.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680081009864808,1.0,0.0,0.0,3.4564998149871826,3.4565224647521973,7.971983109200664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.44921875,0.0,1346.769775390625,1895.4371337890625,0.0,4023.640869140625,0.7158240079879761,1.0,0.0,3.0,1.0,0.0
18120240,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.748585045337677,0.379115492105484,0.3479784429073334,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8639698028564453,0.593166172504425,0.5673887729644775,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9849084615707396,0.8697641491889954,0.609061062335968,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.763732373714447,0.4040333032608032,0.3896934390068054,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6412661075592041,0.2354085743427276,1.095655083656311,284.90557861328125,284.95001220703125,299.5128479003906,291.3648376464844,297.72412109375,297.1512145996094,284.9057006835937,1.0,0.7201130390167236,0.3297635614871979,0.3297635614871979,1.0,1.0,-3.614792823791504,0.87604159116745,2.738751173019409,0.0629068985581398,0.8340564966201782,0.8340564966201782,0.0,290.0567626953125,293.0,56023.65234375,0.0,4485.8720703125,1.0,279.1588439941406,283.03228759765625,294.3788146972656,297.9980773925781,293.1499938964844,293.1499938964844,279.45001220703125,38598.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680081009864808,1.0,0.0,0.0,3.4564998149871826,3.4565224647521973,7.971983109200664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.44921875,0.0,1346.769775390625,1895.4371337890625,0.0,4023.640869140625,0.7158240079879761,1.0,0.0,3.0,1.0,0.0
18120300,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7468909621238708,0.3782639503479004,0.3470945954322815,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8619914650917053,0.5918906331062317,0.5660622715950012,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.983793318271637,0.8705624938011169,0.6094223260879517,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7621464133262634,0.4034044742584228,0.3890314996242523,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6397690176963806,0.2347569465637207,1.0926817655563354,285.0034484863281,284.95001220703125,299.4949645996094,291.3681640625,297.71875,297.1499938964844,285.0030822753906,1.0,0.7200658917427063,0.3297898471355438,0.3297898471355438,1.0,1.0,-3.6081888675689697,0.8741821050643921,2.734006643295288,0.0624676905572414,0.9016847014427184,0.9016847014427184,0.0,291.6220092773437,293.0,55213.9921875,0.0,4477.44140625,1.0,279.39697265625,283.1524963378906,294.326904296875,297.792236328125,293.1499938964844,293.1499938964844,279.45001220703125,34299.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609359502792358,1.0,0.0,0.0,3.510283946990967,3.5103063583374023,8.222006044888985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.658203125,0.0,1370.9775390625,1895.4371337890625,0.0,3960.924560546875,0.7237127423286438,1.0,0.0,3.0,1.0,0.0
18120360,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7456017732620239,0.3774684071540832,0.3464618921279907,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8604316115379333,0.5906866192817688,0.565011203289032,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.983073890209198,0.8713787794113159,0.6100802421569824,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7609350085258484,0.4028453826904297,0.3885679543018341,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6385816335678101,0.2341645807027816,1.0902838706970217,284.9854431152344,284.95001220703125,299.476806640625,291.37158203125,297.7140197753906,297.1496887207031,284.98443603515625,1.0,0.7201173901557922,0.3298413157463074,0.3298413157463074,1.0,1.0,-3.603511333465576,0.8729640245437622,2.7305471897125244,0.0622928440570831,0.9044378399848938,0.9044378399848938,0.0,292.90380859375,296.0,55224.65625,0.0,4472.54296875,1.0,279.4417724609375,283.1384582519531,294.3377380371094,297.83892822265625,293.1499938964844,293.1499938964844,279.1499938964844,34064.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576743245124816,1.0,0.0,0.0,3.5712904930114746,3.5713133811950684,8.510276074957801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.904296875,0.0,1433.1826171875,1895.4371337890625,0.0,3931.827392578125,0.7328948378562927,1.0,0.0,3.0,1.0,0.0
18120420,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7420594096183777,0.3749572932720184,0.3445634245872497,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8563312888145447,0.5873192548751831,0.562236487865448,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9805140495300292,0.8714979290962219,0.6105100512504578,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7576505541801453,0.4010366201400757,0.3871924877166748,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6355205178260803,0.2325264513492584,1.0842697620391846,284.90692138671875,284.95001220703125,299.4397888183594,291.37860107421875,297.6957092285156,297.1376953125,284.90692138671875,1.0,0.7200169563293457,0.3299442231655121,0.3299442231655121,1.0,1.0,-3.589524984359741,0.8691633939743042,2.7203614711761475,0.0617587640881538,0.8266831040382385,0.8266831040382385,0.0,296.2972106933594,299.0,55516.69140625,0.0,4455.22900390625,1.0,279.1592102050781,283.0445861816406,294.3920288085937,297.980224609375,293.1499938964844,293.1499938964844,279.45001220703125,38585.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642932415008544,1.0,0.0,0.0,3.414921760559082,3.4149441719055176,7.781347903801361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.099609375,0.0,1305.123779296875,1895.4371337890625,0.0,3990.762451171875,0.7083359956741333,1.0,0.0,3.0,1.0,0.0
