time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7420594096183777,0.3749572932720184,0.3445634245872497,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8563312888145447,0.5873192548751831,0.562236487865448,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9805140495300292,0.8714979290962219,0.6105100512504578,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7576505541801453,0.4010366201400757,0.3871924877166748,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6355205178260803,0.2325264513492584,1.0842697620391846,284.90692138671875,284.95001220703125,299.4397888183594,291.37860107421875,297.6957092285156,297.1376953125,284.90692138671875,1.0,0.7200169563293457,0.3299442231655121,0.3299442231655121,1.0,1.0,-3.589524984359741,0.8691633939743042,2.7203614711761475,0.0617587640881538,0.8266831040382385,0.8266831040382385,0.0,296.2972106933594,299.0,55516.69140625,0.0,4455.22900390625,1.0,279.1592102050781,283.0445861816406,294.3920288085937,297.980224609375,293.1499938964844,293.1499938964844,279.45001220703125,38585.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642932415008544,1.0,0.0,0.0,3.414921760559082,3.4149441719055176,7.781347903801361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.099609375,0.0,1305.123779296875,1895.4371337890625,0.0,3990.762451171875,0.7083359956741333,1.0,0.0,3.0,1.0,0.0
18120540,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.739142119884491,0.3732123374938965,0.3429759442806244,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8528819680213928,0.5847192406654358,0.5597639083862305,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9785929322242736,0.8728707432746887,0.611382246017456,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7549161314964294,0.3997548222541809,0.3859917223453522,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6328569650650024,0.2311794757843017,1.0784778594970703,284.9842834472656,284.95001220703125,299.4017944335937,291.3856811523437,297.6852111816406,297.13623046875,284.9836120605469,1.0,0.7199100255966187,0.3300471603870392,0.3300471603870392,1.0,1.0,-3.5772714614868164,0.8658772110939026,2.7113943099975586,0.0611768141388893,0.8947720527648926,0.8947720527648926,0.0,299.1355895996094,302.0,54720.8984375,0.0,4439.31982421875,1.0,279.4405517578125,283.1487121582031,294.3522644042969,297.8222961425781,293.1499938964844,293.1499938964844,279.75,34167.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539377093315125,1.0,0.0,0.0,3.527418851852417,3.527441501617432,8.302471314891591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.65380859375,0.0,1387.7716064453125,1895.4371337890625,0.0,3898.365966796875,0.7252132892608643,1.0,0.0,3.0,1.0,0.0
18120600,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.739142119884491,0.3732123374938965,0.3429759442806244,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8528819680213928,0.5847192406654358,0.5597639083862305,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9785929322242736,0.8728707432746887,0.611382246017456,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7549161314964294,0.3997548222541809,0.3859917223453522,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6328569650650024,0.2311794757843017,1.0784778594970703,284.9842834472656,284.95001220703125,299.4017944335937,291.3856811523437,297.6852111816406,297.13623046875,284.9836120605469,1.0,0.7199100255966187,0.3300471603870392,0.3300471603870392,1.0,1.0,-3.5772714614868164,0.8658772110939026,2.7113943099975586,0.0611768141388893,0.8947720527648926,0.8947720527648926,0.0,299.1355895996094,302.0,54720.8984375,0.0,4439.31982421875,1.0,279.4405517578125,283.1487121582031,294.3522644042969,297.8222961425781,293.1499938964844,293.1499938964844,279.75,34167.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539377093315125,1.0,0.0,0.0,3.527418851852417,3.527441501617432,8.302471314891591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.65380859375,0.0,1387.7716064453125,1895.4371337890625,0.0,3898.365966796875,0.7252132892608643,1.0,0.0,3.0,1.0,0.0
18120660,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7366238236427307,0.3716190159320831,0.3416629135608673,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8498597145080566,0.5823162198066711,0.557621955871582,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9770102500915528,0.8743458986282349,0.612499475479126,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7525837421417236,0.3986567854881286,0.3850626349449157,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6305450797080994,0.2299805432558059,1.073603868484497,285.0334167480469,284.95001220703125,299.3628845214844,291.3926086425781,297.676025390625,297.1365661621094,285.0310363769531,1.0,0.720007061958313,0.3301959931850433,0.3301959931850433,1.0,1.0,-3.567477226257324,0.8634539246559143,2.7040233612060547,0.0609842166304588,0.9861842393875122,0.9861842393875122,0.0,301.7838439941406,290.0,54204.13671875,0.0,4428.95654296875,1.0,279.7413635253906,283.2196960449219,294.3646850585937,297.7867431640625,293.1499938964844,293.1499938964844,279.45001220703125,32030.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455775022506714,1.0,0.0,0.0,3.72861647605896,3.728640556335449,9.276598120777636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.41259765625,0.0,1592.0615234375,1895.4371337890625,0.0,3823.03466796875,0.7604124546051025,1.0,0.0,3.0,1.0,0.0
18120720,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7366238236427307,0.3716190159320831,0.3416629135608673,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8498597145080566,0.5823162198066711,0.557621955871582,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9770102500915528,0.8743458986282349,0.612499475479126,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7525837421417236,0.3986567854881286,0.3850626349449157,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6305450797080994,0.2299805432558059,1.073603868484497,285.0334167480469,284.95001220703125,299.3628845214844,291.3926086425781,297.676025390625,297.1365661621094,285.0310363769531,1.0,0.720007061958313,0.3301959931850433,0.3301959931850433,1.0,1.0,-3.567477226257324,0.8634539246559143,2.7040233612060547,0.0609842166304588,0.9861842393875122,0.9861842393875122,0.0,301.7838439941406,290.0,54204.13671875,0.0,4428.95654296875,1.0,279.7413635253906,283.2196960449219,294.3646850585937,297.7867431640625,293.1499938964844,293.1499938964844,279.45001220703125,32030.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455775022506714,1.0,0.0,0.0,3.72861647605896,3.728640556335449,9.276598120777636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.41259765625,0.0,1592.0615234375,1895.4371337890625,0.0,3823.03466796875,0.7604124546051025,1.0,0.0,3.0,1.0,0.0
18120780,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7363067269325256,0.3689779937267303,0.339535117149353,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8497369289398193,0.5788714289665222,0.554671049118042,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9783785343170166,0.8736549615859985,0.6123422384262085,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7527458667755127,0.3967440128326416,0.3834527730941772,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6302117109298706,0.2283045947551727,1.0665972232818604,284.8879089355469,284.95001220703125,299.3269958496094,291.3985900878906,297.6558837890625,297.1218566894531,284.888671875,1.0,0.7162609100341797,0.3303305208683014,0.3303305208683014,1.0,1.0,-3.550831079483032,0.8589490056037903,2.6918821334838867,0.0604672357439994,0.8741669654846191,0.8741669654846191,0.0,298.90740966796875,290.0,54865.26171875,0.0,4366.6552734375,1.0,279.4606018066406,283.0557861328125,294.4348449707031,297.9858093261719,293.1499938964844,293.1499938964844,279.45001220703125,38024.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562461376190186,1.0,0.0,0.0,3.646418333053589,3.646442651748657,8.872096373124805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.93603515625,0.0,1544.3172607421875,1895.4371337890625,0.0,3919.0537109375,0.7493323087692261,1.0,0.0,3.0,1.0,0.0
18120840,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7363483309745789,0.3687096536159515,0.3392585515975952,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8498250842094421,0.5785099267959595,0.5542966723442078,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.978639543056488,0.8736140727996826,0.6122724413871765,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7528477311134338,0.3965382575988769,0.3832311332225799,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6302353143692017,0.2281180620193481,1.0656614303588867,284.8901062011719,284.95001220703125,299.3231201171875,291.3992004394531,297.6539001464844,297.1205444335937,284.8907775878906,1.0,0.7157166004180908,0.3303448557853699,0.3303448557853699,1.0,1.0,-3.5485715866088867,0.8583257794380188,2.6902456283569336,0.0603522174060344,0.8717746138572693,0.8717746138572693,0.0,298.37060546875,278.0,54807.83203125,0.0,4357.353515625,1.0,279.4578552246094,283.0587463378906,294.43096923828125,297.9749755859375,293.1499938964844,293.1499938964844,279.75,38060.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564090371131896,1.0,0.0,0.0,3.6365065574646,3.636530876159668,8.823930102153099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.0849609375,0.0,1533.564453125,1895.4371337890625,0.0,3920.511962890625,0.7475796341896057,1.0,0.0,3.0,1.0,0.0
18120900,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7370429635047913,0.3676732778549194,0.3379759490489959,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8508099913597107,0.5769948363304138,0.5525054335594177,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9805702567100524,0.8739950656890869,0.6121307015419006,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7538374066352844,0.3957253396511078,0.3821724951267242,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6307126879692078,0.2273035496473312,1.0609720945358276,284.9983215332031,284.95001220703125,299.3029479980469,291.4022827148437,297.6471252441406,297.1182556152344,284.9991149902344,1.0,0.7127095460891724,0.3304192721843719,0.3304192721843719,1.0,1.0,-3.537782669067383,0.8553698062896729,2.682412624359131,0.0597647540271282,0.9426156282424928,0.9426156282424928,0.0,294.9334716796875,278.0,53841.59765625,0.0,4307.810546875,1.0,279.70135498046875,283.1923522949219,294.3716735839844,297.75738525390625,293.1499938964844,293.1499938964844,279.75,34454.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500434398651124,1.0,0.0,0.0,3.679931402206421,3.679955244064331,9.035927064360294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.1513671875,0.0,1555.0693359375,1895.4371337890625,0.0,3863.353271484375,0.7545193433761597,1.0,0.0,3.0,1.0,0.0
18120960,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7386269569396973,0.3668098151683807,0.3370231688022613,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8527730107307434,0.5756649971008301,0.5510650873184204,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9834845066070556,0.8745627403259277,0.6124032139778137,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7556980848312378,0.3950656652450561,0.3813559412956238,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6318817138671875,0.2266055643558502,1.056925654411316,284.9858703613281,284.95001220703125,299.2825622558594,291.4052429199219,297.64215087890625,297.1182861328125,284.98455810546875,1.0,0.7094815969467163,0.3305433392524719,0.3305433392524719,1.0,1.0,-3.529379367828369,0.8532644510269165,2.676115036010742,0.0595366582274436,0.9488015174865724,0.9488015174865724,0.0,290.4325561523437,266.0,53799.125,0.0,4258.41357421875,1.0,279.74322509765625,283.1831359863281,294.37664794921875,297.79443359375,293.1499938964844,293.1499938964844,279.45001220703125,34089.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470195174217224,1.0,0.0,0.0,3.739443778991699,3.739468336105346,9.33055162022356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.8369140625,0.0,1620.329345703125,1895.4371337890625,0.0,3836.072021484375,0.7636390924453735,1.0,0.0,3.0,1.0,0.0
18121020,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7407535910606384,0.3650328516960144,0.3354839086532593,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8554941415786743,0.5732479095458984,0.5488635301589966,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9872729182243348,0.8741722106933594,0.6123243570327759,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7582851052284241,0.393739253282547,0.3800878822803497,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6335282921791077,0.2254160791635513,1.0511231422424316,284.8683166503906,284.95001220703125,299.25518798828125,291.4088439941406,297.62921142578125,297.1101379394531,284.8711853027344,1.0,0.7047700881958008,0.3307083249092102,0.3307083249092102,1.0,1.0,-3.516289234161377,0.8498996496200562,2.6663894653320312,0.0592546574771404,0.8518689274787903,0.8518689274787903,0.0,284.1448059082031,266.0,54273.94140625,0.0,4186.2255859375,1.0,279.4756164550781,283.0520324707031,294.4381408691406,297.9750061035156,293.1499938964844,293.1499938964844,279.45001220703125,39681.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953982412815094,1.0,0.0,0.0,3.622989654541016,3.623013973236084,8.7584538732699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.92626953125,0.0,1530.664306640625,1895.4371337890625,0.0,3898.76708984375,0.7454196214675903,1.0,0.0,3.0,1.0,0.0
18121080,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.741737425327301,0.3641538023948669,0.3345363438129425,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8568068146705627,0.5720323920249939,0.5475603342056274,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9890616536140442,0.8740329742431641,0.6120628118515015,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7595323920249939,0.3930599093437195,0.3793056309223175,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6342983245849609,0.2247963696718216,1.047756910324097,284.8895568847656,284.95001220703125,299.2412414550781,291.4104919433594,297.6228942871094,297.1063842773437,284.89068603515625,1.0,0.7021976113319397,0.3307914733886719,0.3307914733886719,1.0,1.0,-3.50827693939209,0.8477841019630432,2.6604926586151123,0.0589508414268493,0.8504471182823181,0.8504471182823181,0.0,280.9206237792969,254.0,54053.22265625,0.0,4146.0322265625,1.0,279.4574279785156,283.07470703125,294.4266052246094,297.9267272949219,293.1499938964844,293.1499938964844,279.75,39270.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542080163955688,1.0,0.0,0.0,3.569499254226685,3.5695230960845947,8.501741035615851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.71240234375,0.0,1469.3690185546875,1895.4371337890625,0.0,3900.790771484375,0.7367006540298462,1.0,0.0,3.0,1.0,0.0
18121140,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7463826537132263,0.36245197057724,0.3324112892150879,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8625838160514832,0.5693563222885132,0.5444087982177734,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.995840549468994,0.875050961971283,0.6122186779975891,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7649083733558655,0.3917308449745178,0.3774687051773071,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6378745436668396,0.2233988940715789,1.0389915704727173,284.9851379394531,284.95001220703125,299.19921875,291.414794921875,297.61309814453125,297.1070556640625,284.9843444824219,1.0,0.6944031715393066,0.3310396373271942,0.3310396373271942,1.0,1.0,-3.4893558025360107,0.842947781085968,2.6464078426361084,0.0583067834377288,0.9269139170646667,0.9269139170646667,0.0,269.8180236816406,242.0,53065.85546875,0.0,4030.998046875,1.0,279.74176025390625,283.1985168457031,294.37713623046875,297.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,34370.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942740797996521,1.0,0.0,0.0,3.669657468795776,3.669681310653688,8.985543331618828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.34912109375,0.0,1542.8887939453125,1895.4371337890625,0.0,3797.336669921875,0.7512719035148621,1.0,0.0,3.0,1.0,0.0
18121200,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7463826537132263,0.36245197057724,0.3324112892150879,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8625838160514832,0.5693563222885132,0.5444087982177734,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.995840549468994,0.875050961971283,0.6122186779975891,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7649083733558655,0.3917308449745178,0.3774687051773071,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6378745436668396,0.2233988940715789,1.0389915704727173,284.9851379394531,284.95001220703125,299.19921875,291.414794921875,297.61309814453125,297.1070556640625,284.9843444824219,1.0,0.6944031715393066,0.3310396373271942,0.3310396373271942,1.0,1.0,-3.4893558025360107,0.842947781085968,2.6464078426361084,0.0583067834377288,0.9269139170646667,0.9269139170646667,0.0,269.8180236816406,242.0,53065.85546875,0.0,4030.998046875,1.0,279.74176025390625,283.1985168457031,294.37713623046875,297.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,34370.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942740797996521,1.0,0.0,0.0,3.669657468795776,3.669681310653688,8.985543331618828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.34912109375,0.0,1542.8887939453125,1895.4371337890625,0.0,3797.336669921875,0.7512719035148621,1.0,0.0,3.0,1.0,0.0
18121260,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7505325675010681,0.359894186258316,0.3299924731254577,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8678609132766724,0.5658000111579895,0.5409537553787231,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.8747596740722656,0.6077145338058472,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7698773741722107,0.3897924721240997,0.3754640817642212,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6411503553390503,0.221656396985054,1.03003990650177,284.8954162597656,284.95001220703125,299.156494140625,291.41796875,297.5956726074219,297.097900390625,284.89556884765625,1.0,0.6859976649284363,0.3314054608345032,0.3314054608345032,1.0,1.0,-3.4635608196258545,0.8363932967185974,2.6271674633026123,0.0578856244683265,0.8361123204231262,0.8361123204231262,0.0,259.4939880371094,230.0,53233.08203125,0.0,3904.630615234375,1.0,279.4584045410156,283.096923828125,294.4293518066406,297.8798522949219,293.1499938964844,293.1499938964844,279.75,39193.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949070930480957,1.0,0.0,0.0,3.496053695678711,3.496076822280884,8.155479349625239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.84765625,0.0,1391.4346923828125,1895.4371337890625,0.0,3854.588134765625,0.723375678062439,1.0,0.0,3.0,1.0,0.0
18121320,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7505325675010681,0.359894186258316,0.3299924731254577,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8678609132766724,0.5658000111579895,0.5409537553787231,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.8747596740722656,0.6077145338058472,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7698773741722107,0.3897924721240997,0.3754640817642212,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6411503553390503,0.221656396985054,1.03003990650177,284.8954162597656,284.95001220703125,299.156494140625,291.41796875,297.5956726074219,297.097900390625,284.89556884765625,1.0,0.6859976649284363,0.3314054608345032,0.3314054608345032,1.0,1.0,-3.4635608196258545,0.8363932967185974,2.6271674633026123,0.0578856244683265,0.8361123204231262,0.8361123204231262,0.0,259.4939880371094,230.0,53233.08203125,0.0,3904.630615234375,1.0,279.4584045410156,283.096923828125,294.4293518066406,297.8798522949219,293.1499938964844,293.1499938964844,279.75,39193.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949070930480957,1.0,0.0,0.0,3.496053695678711,3.496076822280884,8.155479349625239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.84765625,0.0,1391.4346923828125,1895.4371337890625,0.0,3854.588134765625,0.723375678062439,1.0,0.0,3.0,1.0,0.0
18121380,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7548050880432129,0.3581154346466064,0.3279123306274414,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8731608390808105,0.5630201697349548,0.5378286242485046,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.878128170967102,0.5933955907821655,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7748546600341797,0.3883759677410126,0.3736604750156402,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6444010138511658,0.2202204465866089,1.0215661525726318,284.9774169921875,284.95001220703125,299.1131896972656,291.41973876953125,297.5936889648437,297.1096496582031,284.9764404296875,1.0,0.676466166973114,0.3317713141441345,0.3317713141441345,1.0,1.0,-3.427873611450196,0.8268884420394897,2.600985288619995,0.0563992410898208,0.9022613763809204,0.9022613763809204,0.0,249.42218017578125,218.0,52078.53515625,0.0,3756.8916015625,1.0,279.7411499023437,283.2109680175781,294.3785705566406,297.69317626953125,293.1499938964844,293.1499938964844,279.45001220703125,34610.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370388388633728,1.0,0.0,0.0,3.5877065658569336,3.5877296924591064,8.588694413447229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.50244140625,0.0,1454.7393798828125,1895.4371337890625,0.0,3745.485107421875,0.7364256381988525,1.0,0.0,3.0,1.0,0.0
18121440,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7548050880432129,0.3581154346466064,0.3279123306274414,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8731608390808105,0.5630201697349548,0.5378286242485046,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.878128170967102,0.5933955907821655,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7748546600341797,0.3883759677410126,0.3736604750156402,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6444010138511658,0.2202204465866089,1.0215661525726318,284.9774169921875,284.95001220703125,299.1131896972656,291.41973876953125,297.5936889648437,297.1096496582031,284.9764404296875,1.0,0.676466166973114,0.3317713141441345,0.3317713141441345,1.0,1.0,-3.427873611450196,0.8268884420394897,2.600985288619995,0.0563992410898208,0.9022613763809204,0.9022613763809204,0.0,249.42218017578125,218.0,52078.53515625,0.0,3756.8916015625,1.0,279.7411499023437,283.2109680175781,294.3785705566406,297.69317626953125,293.1499938964844,293.1499938964844,279.45001220703125,34610.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370388388633728,1.0,0.0,0.0,3.5877065658569336,3.5877296924591064,8.588694413447229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.50244140625,0.0,1454.7393798828125,1895.4371337890625,0.0,3745.485107421875,0.7364256381988525,1.0,0.0,3.0,1.0,0.0
18121500,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7571942210197449,0.3568561971187591,0.3268312513828277,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8761262893676758,0.561253011226654,0.5362290740013123,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.8799120783805847,0.5857264995574951,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7776321768760681,0.3874082565307617,0.3727412521839142,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6462807655334473,0.2193799316883087,1.0174118280410769,284.8642272949219,284.95001220703125,299.09130859375,291.4200744628906,297.591552734375,297.1142883300781,284.8646240234375,1.0,0.6714611649513245,0.3319542407989502,0.3319542407989502,1.0,1.0,-3.409327983856201,0.8219105005264282,2.5874176025390625,0.0556448586285114,0.8163505792617798,0.8163505792617798,0.0,244.1602325439453,218.0,52465.12890625,0.0,3681.127197265625,1.0,279.50018310546875,283.0849914550781,294.43701171875,297.88092041015625,293.1499938964844,293.1499938964844,279.45001220703125,39616.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418407678604126,1.0,0.0,0.0,3.4974617958068848,3.4974849224090576,8.16204988041136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.29248046875,0.0,1395.9229736328125,1895.4371337890625,0.0,3789.1689453125,0.7212591767311096,1.0,0.0,3.0,1.0,0.0
18121560,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7593992948532104,0.3555678725242615,0.3254792690277099,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.878944456577301,0.5594343543052673,0.5343243479728699,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.8819367289543152,0.5781478881835938,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7802677154541016,0.3863794803619385,0.3715932369232178,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6480463147163391,0.2184942364692688,1.0126287937164309,284.8978271484375,284.95001220703125,299.0692749023437,291.41998291015625,297.58990478515625,297.11920166015625,284.8982238769531,1.0,0.6662552952766418,0.332279235124588,0.332279235124588,1.0,1.0,-3.389164686203003,0.8168497681617737,2.572314977645874,0.0551374033093452,0.8165217638015747,0.8165217638015747,0.0,238.93809509277344,206.0,51982.18359375,0.0,3602.481689453125,1.0,279.4589233398437,283.1250915527344,294.4256286621094,297.8022766113281,293.1499938964844,293.1499938964844,279.75,39538.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421271085739136,1.0,0.0,0.0,3.388081789016724,3.38810396194458,7.659510856683482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.19482421875,0.0,1285.4052734375,1895.4371337890625,0.0,3791.76806640625,0.7043994665145874,1.0,0.0,3.0,1.0,0.0
18121620,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7652652859687805,0.3538174033164978,0.3234013319015503,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8860911130905151,0.5566491484642029,0.531167209148407,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.8880466222763062,0.5612466931343079,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7868647575378418,0.3849260807037353,0.3697243332862854,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6526667475700378,0.2171292752027511,1.0042860507965088,284.9739685058594,284.95001220703125,299.0248718261719,291.4184875488281,297.5970764160156,297.1429138183594,284.97320556640625,1.0,0.6555966734886169,0.332929253578186,0.332929253578186,1.0,1.0,-3.3502585887908936,0.8071712851524353,2.543087244033813,0.054167166352272,0.8775312900543213,0.8775312900543213,0.0,227.7757873535156,194.0,50878.53125,0.0,3446.8955078125,1.0,279.740234375,283.2319641113281,294.3730773925781,297.6141052246094,293.1499938964844,293.1499938964844,280.04998779296875,34711.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292095899581908,1.0,0.0,0.0,3.482459783554077,3.4824821949005127,8.092180223684409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.2646484375,0.0,1345.4429931640625,1895.4371337890625,0.0,3673.893798828125,0.7173706889152527,1.0,0.0,3.0,1.0,0.0
18121680,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7652652859687805,0.3538174033164978,0.3234013319015503,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8860911130905151,0.5566491484642029,0.531167209148407,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.8880466222763062,0.5612466931343079,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7868647575378418,0.3849260807037353,0.3697243332862854,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6526667475700378,0.2171292752027511,1.0042860507965088,284.9739685058594,284.95001220703125,299.0248718261719,291.4184875488281,297.5970764160156,297.1429138183594,284.97320556640625,1.0,0.6555966734886169,0.332929253578186,0.332929253578186,1.0,1.0,-3.3502585887908936,0.8071712851524353,2.543087244033813,0.054167166352272,0.8775312900543213,0.8775312900543213,0.0,227.7757873535156,194.0,50878.53125,0.0,3446.8955078125,1.0,279.740234375,283.2319641113281,294.3730773925781,297.6141052246094,293.1499938964844,293.1499938964844,280.04998779296875,34711.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292095899581908,1.0,0.0,0.0,3.482459783554077,3.4824821949005127,8.092180223684409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.2646484375,0.0,1345.4429931640625,1895.4371337890625,0.0,3673.893798828125,0.7173706889152527,1.0,0.0,3.0,1.0,0.0
18121740,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7723444104194641,0.3522259891033172,0.3216046690940857,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8945545554161072,0.5540716052055359,0.5283515453338623,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.8954190015792847,0.5430081486701965,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7946491837501526,0.3836512565612793,0.3681222796440124,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.658396303653717,0.2159730195999145,0.997109353542328,285.01953125,284.95001220703125,298.9799499511719,291.4150695800781,297.6085510253906,297.1725158691406,285.0166931152344,1.0,0.6447352170944214,0.3335792422294616,0.3335792422294616,1.0,1.0,-3.312221050262451,0.7976979613304138,2.5145230293273926,0.053232904523611,0.958943486213684,0.958943486213684,0.0,216.2402801513672,197.0,50055.14453125,0.0,3294.401123046875,1.0,280.0409240722656,283.30242919921875,294.3748474121094,297.5489196777344,293.1499938964844,293.1499938964844,279.75,32338.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182408452033995,1.0,0.0,0.0,3.672312021255493,3.672335624694824,8.998547968985804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.44189453125,0.0,1530.5732421875,1895.4371337890625,0.0,3572.915283203125,0.7502241134643555,1.0,0.0,3.0,1.0,0.0
18121800,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7723444104194641,0.3522259891033172,0.3216046690940857,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8945545554161072,0.5540716052055359,0.5283515453338623,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.8954190015792847,0.5430081486701965,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7946491837501526,0.3836512565612793,0.3681222796440124,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.658396303653717,0.2159730195999145,0.997109353542328,285.01953125,284.95001220703125,298.9799499511719,291.4150695800781,297.6085510253906,297.1725158691406,285.0166931152344,1.0,0.6447352170944214,0.3335792422294616,0.3335792422294616,1.0,1.0,-3.312221050262451,0.7976979613304138,2.5145230293273926,0.053232904523611,0.958943486213684,0.958943486213684,0.0,216.2402801513672,197.0,50055.14453125,0.0,3294.401123046875,1.0,280.0409240722656,283.30242919921875,294.3748474121094,297.5489196777344,293.1499938964844,293.1499938964844,279.75,32338.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182408452033995,1.0,0.0,0.0,3.672312021255493,3.672335624694824,8.998547968985804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.44189453125,0.0,1530.5732421875,1895.4371337890625,0.0,3572.915283203125,0.7502241134643555,1.0,0.0,3.0,1.0,0.0
18121860,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7745280861854553,0.3494738936424255,0.3192218840122223,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8973889946937561,0.5502519011497498,0.524884819984436,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.9005210399627686,0.5345011949539185,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.797453761100769,0.3814294934272766,0.3660937845706939,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6602155566215515,0.2142886072397232,0.989441692829132,284.8902282714844,284.95001220703125,298.93463134765625,291.4095458984375,297.6046142578125,297.1812438964844,284.8909912109375,1.0,0.6383983492851257,0.3344461321830749,0.3344461321830749,1.0,1.0,-3.2832822799682617,0.7915582060813904,2.4917240142822266,0.0534256845712661,0.8479084968566895,0.8479084968566895,0.0,210.4864196777344,200.0,50393.984375,0.0,3197.447021484375,1.0,279.7581481933594,283.1621398925781,294.4346618652344,297.7085266113281,293.1499938964844,293.1499938964844,280.04998779296875,38696.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279472231864928,1.0,0.0,0.0,3.537055253982544,3.537078619003296,8.347894890903262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.01708984375,0.0,1430.6590576171875,1895.4371337890625,0.0,3662.310791015625,0.7303094267845154,1.0,0.0,3.0,1.0,0.0
18121920,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7745280861854553,0.3494738936424255,0.3192218840122223,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8973889946937561,0.5502519011497498,0.524884819984436,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.9005210399627686,0.5345011949539185,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.797453761100769,0.3814294934272766,0.3660937845706939,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6602155566215515,0.2142886072397232,0.989441692829132,284.8902282714844,284.95001220703125,298.93463134765625,291.4095458984375,297.6046142578125,297.1812438964844,284.8909912109375,1.0,0.6383983492851257,0.3344461321830749,0.3344461321830749,1.0,1.0,-3.2832822799682617,0.7915582060813904,2.4917240142822266,0.0534256845712661,0.8479084968566895,0.8479084968566895,0.0,210.4864196777344,200.0,50393.984375,0.0,3197.447021484375,1.0,279.7581481933594,283.1621398925781,294.4346618652344,297.7085266113281,293.1499938964844,293.1499938964844,280.04998779296875,38696.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279472231864928,1.0,0.0,0.0,3.537055253982544,3.537078619003296,8.347894890903262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.01708984375,0.0,1430.6590576171875,1895.4371337890625,0.0,3662.310791015625,0.7303094267845154,1.0,0.0,3.0,1.0,0.0
18121980,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7744774222373962,0.3475999236106872,0.3172760903835296,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8974175453186035,0.5473198294639587,0.5218346118927002,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.905214786529541,0.5313458442687988,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7977233529090881,0.379761666059494,0.3642912805080414,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6599223613739014,0.2128702849149704,0.9823266267776488,284.9857482910156,284.95001220703125,298.888916015625,291.4017028808594,297.6026611328125,297.1923217773437,284.9848022460937,1.0,0.6345946192741394,0.3353130221366882,0.3353130221366882,1.0,1.0,-3.2627456188201904,0.7879390120506287,2.474806785583496,0.0542887113988399,0.9245880246162416,0.9245880246162416,0.0,207.94981384277344,203.0,49457.7578125,0.0,3138.175048828125,1.0,280.0415344238281,283.28350830078125,294.36895751953125,297.5209045410156,293.1499938964844,293.1499938964844,279.75,34087.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174473881721495,1.0,0.0,0.0,3.6469244956970215,3.646948099136353,8.874559398464044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.939453125,0.0,1515.4482421875,1895.4371337890625,0.0,3565.5830078125,0.746880054473877,1.0,0.0,3.0,1.0,0.0
18122040,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7744774222373962,0.3475999236106872,0.3172760903835296,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8974175453186035,0.5473198294639587,0.5218346118927002,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.905214786529541,0.5313458442687988,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7977233529090881,0.379761666059494,0.3642912805080414,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6599223613739014,0.2128702849149704,0.9823266267776488,284.9857482910156,284.95001220703125,298.888916015625,291.4017028808594,297.6026611328125,297.1923217773437,284.9848022460937,1.0,0.6345946192741394,0.3353130221366882,0.3353130221366882,1.0,1.0,-3.2627456188201904,0.7879390120506287,2.474806785583496,0.0542887113988399,0.9245880246162416,0.9245880246162416,0.0,207.94981384277344,203.0,49457.7578125,0.0,3138.175048828125,1.0,280.0415344238281,283.28350830078125,294.36895751953125,297.5209045410156,293.1499938964844,293.1499938964844,279.75,34087.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174473881721495,1.0,0.0,0.0,3.6469244956970215,3.646948099136353,8.874559398464044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.939453125,0.0,1515.4482421875,1895.4371337890625,0.0,3565.5830078125,0.746880054473877,1.0,0.0,3.0,1.0,0.0
18122100,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.773764967918396,0.3462912738323211,0.3163219094276428,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8966309428215027,0.5454899072647095,0.5203529000282288,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.90653795003891,0.5311909317970276,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7971620559692383,0.3786779344081878,0.3634388446807861,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6592153310775757,0.2120116651058197,0.9789683222770692,284.8642883300781,284.95001220703125,298.8659362792969,291.3968811035156,297.595458984375,297.189697265625,284.8631896972656,1.0,0.6333759427070618,0.3357464671134949,0.3357464671134949,1.0,1.0,-3.254567861557007,0.7867487668991089,2.4678189754486084,0.0549478866159915,0.8353328108787537,0.8353328108787537,0.0,207.5207672119141,203.0,50066.41796875,0.0,3117.97509765625,1.0,279.79852294921875,283.14459228515625,294.4257507324219,297.7165832519531,293.1499938964844,293.1499938964844,279.75,38772.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236034154891968,1.0,0.0,0.0,3.57898497581482,3.579008817672729,8.546986691726488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.85888671875,0.0,1475.9239501953125,1895.4371337890625,0.0,3622.375,0.7353846430778503,1.0,0.0,3.0,1.0,0.0
18122160,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7722388505935669,0.3448996543884277,0.3150794506072998,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8949741125106812,0.5435532927513123,0.5185487270355225,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.9074246883392334,0.5322064161300659,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7958194017410278,0.3774918019771576,0.3623495399951935,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6578478217124939,0.2110552638769149,0.974886953830719,284.8949890136719,284.95001220703125,298.8428955078125,291.3913879394531,297.5857849121094,297.1839294433594,284.89617919921875,1.0,0.63240647315979,0.3360842168331146,0.3360842168331146,1.0,1.0,-3.2459073066711426,0.7851402759552002,2.4607670307159424,0.0552811101078987,0.8321153521537781,0.8321153521537781,0.0,207.68121337890625,206.0,49698.34765625,0.0,3100.088134765625,1.0,279.7583312988281,283.1825866699219,294.4100646972656,297.6429443359375,293.1499938964844,293.1499938964844,280.04998779296875,39360.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252849817276,1.0,0.0,0.0,3.467181444168091,3.467204332351685,8.021330586416298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.3876953125,0.0,1363.0084228515625,1895.4371337890625,0.0,3637.849365234375,0.7184126973152161,1.0,0.0,3.0,1.0,0.0
18122220,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7694659233093262,0.3429684638977051,0.3132335543632507,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8917622566223145,0.5405856370925903,0.5156232714653015,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.9098114967346193,0.5347738862037659,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7932146191596985,0.3757736682891845,0.3606368005275726,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6551405191421509,0.2094928920269012,0.9677459597587584,284.9876403808594,284.95001220703125,298.79656982421875,291.3784484863281,297.5740051269531,297.1824035644531,284.98681640625,1.0,0.6312239766120911,0.3367597162723541,0.3367597162723541,1.0,1.0,-3.232604742050171,0.7830982804298401,2.449506521224976,0.0561515390872955,0.9090405106544496,0.9090405106544496,0.0,208.4556427001953,209.0,48855.875,0.0,3075.682861328125,1.0,280.041015625,283.2991638183594,294.3427734375,297.4569702148437,293.1499938964844,293.1499938964844,279.75,34086.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141412973403932,1.0,0.0,0.0,3.5844802856445312,3.584503412246704,8.573254035582067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.482421875,0.0,1447.430419921875,1895.4371337890625,0.0,3534.99609375,0.7355101704597473,1.0,0.0,3.0,1.0,0.0
18122280,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7694659233093262,0.3429684638977051,0.3132335543632507,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8917622566223145,0.5405856370925903,0.5156232714653015,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.9098114967346193,0.5347738862037659,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7932146191596985,0.3757736682891845,0.3606368005275726,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6551405191421509,0.2094928920269012,0.9677459597587584,284.9876403808594,284.95001220703125,298.79656982421875,291.3784484863281,297.5740051269531,297.1824035644531,284.98681640625,1.0,0.6312239766120911,0.3367597162723541,0.3367597162723541,1.0,1.0,-3.232604742050171,0.7830982804298401,2.449506521224976,0.0561515390872955,0.9090405106544496,0.9090405106544496,0.0,208.4556427001953,209.0,48855.875,0.0,3075.682861328125,1.0,280.041015625,283.2991638183594,294.3427734375,297.4569702148437,293.1499938964844,293.1499938964844,279.75,34086.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141412973403932,1.0,0.0,0.0,3.5844802856445312,3.584503412246704,8.573254035582067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.482421875,0.0,1447.430419921875,1895.4371337890625,0.0,3534.99609375,0.7355101704597473,1.0,0.0,3.0,1.0,0.0
