time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7654819488525391,0.3401811420917511,0.3110226988792419,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8872358798980713,0.5367377996444702,0.512330949306488,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.9101417064666748,0.5393054485321045,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.789458692073822,0.3734310269355774,0.3586972951889038,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6515210866928101,0.2075266242027282,0.95996356010437,284.9015197753906,284.95001220703125,298.75,291.3626403808594,297.55010986328125,297.1650390625,284.9018249511719,1.0,0.6306430697441101,0.3374352157115936,0.3374352157115936,1.0,1.0,-3.2197494506835938,0.7811720967292786,2.43857741355896,0.0571452416479587,0.8230990767478943,0.8230990767478943,0.0,210.30030822753903,212.0,49106.5,0.0,3058.267578125,1.0,279.7591247558594,283.2020874023437,294.3811950683594,297.57745361328125,293.1499938964844,293.1499938964844,280.04998779296875,39073.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220452904701232,1.0,0.0,0.0,3.4086039066314697,3.408626079559326,7.752581723252661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.09228515625,0.0,1302.2955322265625,1895.4371337890625,0.0,3608.021484375,0.7077459692955017,1.0,0.0,3.0,1.0,0.0
18122400,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7654819488525391,0.3401811420917511,0.3110226988792419,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8872358798980713,0.5367377996444702,0.512330949306488,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.9101417064666748,0.5393054485321045,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.789458692073822,0.3734310269355774,0.3586972951889038,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6515210866928101,0.2075266242027282,0.95996356010437,284.9015197753906,284.95001220703125,298.75,291.3626403808594,297.55010986328125,297.1650390625,284.9018249511719,1.0,0.6306430697441101,0.3374352157115936,0.3374352157115936,1.0,1.0,-3.2197494506835938,0.7811720967292786,2.43857741355896,0.0571452416479587,0.8230990767478943,0.8230990767478943,0.0,210.30030822753903,212.0,49106.5,0.0,3058.267578125,1.0,279.7591247558594,283.2020874023437,294.3811950683594,297.57745361328125,293.1499938964844,293.1499938964844,280.04998779296875,39073.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220452904701232,1.0,0.0,0.0,3.4086039066314697,3.408626079559326,7.752581723252661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.09228515625,0.0,1302.2955322265625,1895.4371337890625,0.0,3608.021484375,0.7077459692955017,1.0,0.0,3.0,1.0,0.0
18122460,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7616356015205383,0.3381126523017883,0.3091182112693786,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8827280402183533,0.5336225628852844,0.509338915348053,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.9109092354774476,0.5442054271697998,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7856902480125427,0.3715926706790924,0.3569383919239044,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6478601098060608,0.2057977765798568,0.952347218990326,284.9866943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5325927734375,297.1565856933594,284.9858703613281,1.0,0.6304280161857605,0.3380230367183685,0.3380230367183685,1.0,1.0,-3.2084765434265137,0.7794694304466248,2.4290072917938232,0.0579145364463329,0.8961392641067505,0.8961392641067505,0.0,212.4251708984375,215.0,48285.2109375,0.0,3045.863525390625,1.0,280.04052734375,283.3116760253906,294.309814453125,297.3900451660156,293.1499938964844,293.1499938964844,280.3500061035156,34035.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112507104873656,1.0,0.0,0.0,3.528409004211426,3.5284314155578613,8.307132475238177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.7783203125,0.0,1387.84765625,1895.4371337890625,0.0,3508.20703125,0.725242555141449,1.0,0.0,3.0,1.0,0.0
18122520,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7616356015205383,0.3381126523017883,0.3091182112693786,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8827280402183533,0.5336225628852844,0.509338915348053,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.9109092354774476,0.5442054271697998,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7856902480125427,0.3715926706790924,0.3569383919239044,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6478601098060608,0.2057977765798568,0.952347218990326,284.9866943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5325927734375,297.1565856933594,284.9858703613281,1.0,0.6304280161857605,0.3380230367183685,0.3380230367183685,1.0,1.0,-3.2084765434265137,0.7794694304466248,2.4290072917938232,0.0579145364463329,0.8961392641067505,0.8961392641067505,0.0,212.4251708984375,215.0,48285.2109375,0.0,3045.863525390625,1.0,280.04052734375,283.3116760253906,294.309814453125,297.3900451660156,293.1499938964844,293.1499938964844,280.3500061035156,34035.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112507104873656,1.0,0.0,0.0,3.528409004211426,3.5284314155578613,8.307132475238177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.7783203125,0.0,1387.84765625,1895.4371337890625,0.0,3508.20703125,0.725242555141449,1.0,0.0,3.0,1.0,0.0
18122580,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7580428123474121,0.33619025349617,0.3074892163276672,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8784390687942505,0.5307084918022156,0.5066921710968018,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.9115464091300964,0.5491782426834106,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7821434140205383,0.369939386844635,0.3554660677909851,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6444367170333862,0.2041999250650406,0.9456048011779784,285.0464172363281,284.95001220703125,298.651611328125,291.3233337402344,297.5155334472656,297.1495361328125,285.043701171875,1.0,0.6305729150772095,0.3386108577251434,0.3386108577251434,1.0,1.0,-3.199435949325561,0.7784292697906494,2.421006679534912,0.0588773265480995,1.0,1.0,0.0,214.70974731445312,218.0,47683.51953125,0.0,3039.12353515625,1.0,280.3414306640625,283.3909606933594,294.2933654785156,297.32080078125,293.1499938964844,293.1499938964844,280.04998779296875,31692.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022261500358582,1.0,0.0,0.0,3.741953372955322,3.741977453231812,9.343078772872104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.6435546875,0.0,1604.8524169921875,1895.4371337890625,0.0,3424.326416015625,0.7626462578773499,1.0,0.0,3.0,1.0,0.0
18122640,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7580428123474121,0.33619025349617,0.3074892163276672,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8784390687942505,0.5307084918022156,0.5066921710968018,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.9115464091300964,0.5491782426834106,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7821434140205383,0.369939386844635,0.3554660677909851,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6444367170333862,0.2041999250650406,0.9456048011779784,285.0464172363281,284.95001220703125,298.651611328125,291.3233337402344,297.5155334472656,297.1495361328125,285.043701171875,1.0,0.6305729150772095,0.3386108577251434,0.3386108577251434,1.0,1.0,-3.199435949325561,0.7784292697906494,2.421006679534912,0.0588773265480995,1.0,1.0,0.0,214.70974731445312,218.0,47683.51953125,0.0,3039.12353515625,1.0,280.3414306640625,283.3909606933594,294.2933654785156,297.32080078125,293.1499938964844,293.1499938964844,280.04998779296875,31692.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022261500358582,1.0,0.0,0.0,3.741953372955322,3.741977453231812,9.343078772872104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.6435546875,0.0,1604.8524169921875,1895.4371337890625,0.0,3424.326416015625,0.7626462578773499,1.0,0.0,3.0,1.0,0.0
18122700,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559146285057068,0.3346975445747375,0.3064794838428497,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8759560585021973,0.5286950469017029,0.5051631331443787,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.9108027815818788,0.5521095991134644,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7800695896148682,0.3687136471271515,0.3545933663845062,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.642510175704956,0.2031665742397308,0.941903829574585,284.8896484375,284.95001220703125,298.6255187988281,291.3121032714844,297.50054931640625,297.1378479003906,284.88397216796875,1.0,0.6306967735290527,0.3389047682285309,0.3389047682285309,1.0,1.0,-3.19441294670105,0.7777490019798279,2.416663885116577,0.0593668669462204,0.9023119807243348,0.9023119807243348,0.0,216.0842437744141,218.0,48617.25,0.0,3035.95654296875,1.0,280.09552001953125,283.2083740234375,294.35894775390625,297.5492553710937,293.1499938964844,293.1499938964844,280.04998779296875,35565.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110144972801208,1.0,0.0,0.0,3.746509313583374,3.74653434753418,9.365843993691668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.01025390625,0.0,1639.8790283203125,1895.4371337890625,0.0,3506.016357421875,0.7641839385032654,1.0,0.0,3.0,1.0,0.0
18122760,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7531837224960327,0.3329811096191406,0.3050605058670044,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8728581070899963,0.526411771774292,0.503163754940033,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.9094833135604858,0.5557202696800232,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.777421772480011,0.367256760597229,0.3533646464347839,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6401195526123047,0.2019567042589187,0.9371302127838136,284.8832092285156,284.95001220703125,298.5989074707031,291.30035400390625,297.4825134277344,297.1223449707031,284.8843994140625,1.0,0.6307373642921448,0.3391862213611603,0.3391862213611603,1.0,1.0,-3.187429666519165,0.776431143283844,2.410998582839966,0.0596414916217327,0.8747215270996094,0.8747215270996094,0.0,217.75445556640625,221.0,48320.55078125,0.0,3030.257080078125,1.0,280.0569763183594,283.2126159667969,294.34259033203125,297.4903564453125,293.1499938964844,293.1499938964844,280.3500061035156,38175.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154179096221924,1.0,0.0,0.0,3.6575310230255127,3.65755558013916,8.926255645747005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.44775390625,0.0,1557.8717041015625,1895.4371337890625,0.0,3546.813720703125,0.7513318657875061,1.0,0.0,3.0,1.0,0.0
18122820,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7486840486526489,0.3306347727775574,0.3028379082679748,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8675692081451416,0.5229510068893433,0.4997780323028564,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.9081503748893738,0.5620624423027039,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7728893160820007,0.365109920501709,0.3512822985649109,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6358794569969177,0.1999392062425613,0.928216278553009,284.9923400878906,284.95001220703125,298.54412841796875,291.2753295898437,297.4579467773437,297.10693359375,284.9912109375,1.0,0.6308454871177673,0.3397491574287414,0.3397491574287414,1.0,1.0,-3.17508602142334,0.774285078048706,2.400800943374634,0.0601881518959999,0.9613360166549684,0.9613360166549684,0.0,220.71090698242188,224.0,47330.3203125,0.0,3020.24560546875,1.0,280.3424072265625,283.3478698730469,294.2502746582031,297.2767639160156,293.1499938964844,293.1499938964844,280.04998779296875,33928.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063460230827332,1.0,0.0,0.0,3.765061378479004,3.765086174011232,9.458830163566744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.4892578125,0.0,1649.0028076171875,1895.4371337890625,0.0,3462.6630859375,0.768440842628479,1.0,0.0,3.0,1.0,0.0
18122880,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7486840486526489,0.3306347727775574,0.3028379082679748,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8675692081451416,0.5229510068893433,0.4997780323028564,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.9081503748893738,0.5620624423027039,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7728893160820007,0.365109920501709,0.3512822985649109,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6358794569969177,0.1999392062425613,0.928216278553009,284.9923400878906,284.95001220703125,298.54412841796875,291.2753295898437,297.4579467773437,297.10693359375,284.9912109375,1.0,0.6308454871177673,0.3397491574287414,0.3397491574287414,1.0,1.0,-3.17508602142334,0.774285078048706,2.400800943374634,0.0601881518959999,0.9613360166549684,0.9613360166549684,0.0,220.71090698242188,224.0,47330.3203125,0.0,3020.24560546875,1.0,280.3424072265625,283.3478698730469,294.2502746582031,297.2767639160156,293.1499938964844,293.1499938964844,280.04998779296875,33928.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063460230827332,1.0,0.0,0.0,3.765061378479004,3.765086174011232,9.458830163566744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.4892578125,0.0,1649.0028076171875,1895.4371337890625,0.0,3462.6630859375,0.768440842628479,1.0,0.0,3.0,1.0,0.0
18122940,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7439774870872498,0.3275018632411957,0.300390750169754,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.862092137336731,0.5186771750450134,0.4961615204811096,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.9050108194351196,0.5687209963798523,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7681846618652344,0.3623830080032348,0.3490496277809143,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.631529688835144,0.1975836753845214,0.9189303517341614,284.8805236816406,284.95001220703125,298.48748779296875,291.2484741210937,297.4248046875,297.0809326171875,284.8819274902344,1.0,0.6309458017349243,0.3403120636940002,0.3403120636940002,1.0,1.0,-3.161956787109375,0.7718794345855713,2.390077352523804,0.0607602186501026,0.8507912755012512,0.8507912755012512,0.0,223.8583526611328,227.0,47641.21484375,0.0,3009.650146484375,1.0,280.0576171875,283.2265625,294.2740478515625,297.38360595703125,293.1499938964844,293.1499938964844,280.3500061035156,39579.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157493710517884,1.0,0.0,0.0,3.5905966758728027,3.590620756149292,8.602537491242401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.65869140625,0.0,1494.4244384765625,1895.4371337890625,0.0,3549.88037109375,0.7406654953956604,1.0,0.0,3.0,1.0,0.0
18123000,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7439774870872498,0.3275018632411957,0.300390750169754,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.862092137336731,0.5186771750450134,0.4961615204811096,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.9050108194351196,0.5687209963798523,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7681846618652344,0.3623830080032348,0.3490496277809143,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.631529688835144,0.1975836753845214,0.9189303517341614,284.8805236816406,284.95001220703125,298.48748779296875,291.2484741210937,297.4248046875,297.0809326171875,284.8819274902344,1.0,0.6309458017349243,0.3403120636940002,0.3403120636940002,1.0,1.0,-3.161956787109375,0.7718794345855713,2.390077352523804,0.0607602186501026,0.8507912755012512,0.8507912755012512,0.0,223.8583526611328,227.0,47641.21484375,0.0,3009.650146484375,1.0,280.0576171875,283.2265625,294.2740478515625,297.38360595703125,293.1499938964844,293.1499938964844,280.3500061035156,39579.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157493710517884,1.0,0.0,0.0,3.5905966758728027,3.590620756149292,8.602537491242401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.65869140625,0.0,1494.4244384765625,1895.4371337890625,0.0,3549.88037109375,0.7406654953956604,1.0,0.0,3.0,1.0,0.0
18123060,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7398622632026672,0.3252469599246979,0.2982834875583648,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8571977615356445,0.5152919888496399,0.4928788542747497,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.902846336364746,0.5748146772384644,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7639691829681396,0.3602710664272308,0.3470164239406585,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6275006532669067,0.1955582499504089,0.909965753555298,284.9896240234375,284.95001220703125,298.42919921875,291.21990966796875,297.4005432128906,297.0669860839844,284.9887390136719,1.0,0.6310343146324158,0.3409565091133117,0.3409565091133117,1.0,1.0,-3.149575471878052,0.769925057888031,2.379650354385376,0.0614986829459667,0.9355690479278564,0.9355690479278564,0.0,226.7576446533203,215.0,46653.26171875,0.0,2999.3369140625,1.0,280.3419189453125,283.3617553710937,294.1833801269531,297.1668701171875,293.1499938964844,293.1499938964844,280.04998779296875,34217.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042641520500184,1.0,0.0,0.0,3.692922115325928,3.692946195602417,9.0998361201855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.73681640625,0.0,1567.9512939453125,1895.4371337890625,0.0,3443.29931640625,0.7554638385772705,1.0,0.0,3.0,1.0,0.0
18123120,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7398622632026672,0.3252469599246979,0.2982834875583648,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8571977615356445,0.5152919888496399,0.4928788542747497,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.902846336364746,0.5748146772384644,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7639691829681396,0.3602710664272308,0.3470164239406585,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6275006532669067,0.1955582499504089,0.909965753555298,284.9896240234375,284.95001220703125,298.42919921875,291.21990966796875,297.4005432128906,297.0669860839844,284.9887390136719,1.0,0.6310343146324158,0.3409565091133117,0.3409565091133117,1.0,1.0,-3.149575471878052,0.769925057888031,2.379650354385376,0.0614986829459667,0.9355690479278564,0.9355690479278564,0.0,226.7576446533203,215.0,46653.26171875,0.0,2999.3369140625,1.0,280.3419189453125,283.3617553710937,294.1833801269531,297.1668701171875,293.1499938964844,293.1499938964844,280.04998779296875,34217.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042641520500184,1.0,0.0,0.0,3.692922115325928,3.692946195602417,9.0998361201855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.73681640625,0.0,1567.9512939453125,1895.4371337890625,0.0,3443.29931640625,0.7554638385772705,1.0,0.0,3.0,1.0,0.0
18123180,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7387399673461914,0.3221494257450104,0.2956811189651489,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8561183214187622,0.5110278129577637,0.4890777170658111,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8997920751571655,0.5725834369659424,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7631663680076599,0.3575275242328644,0.3445754945278168,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6260312795639038,0.1931902766227722,0.8996705412864685,284.8858947753906,284.95001220703125,298.36944580078125,291.1897888183594,297.37078857421875,297.0468444824219,284.88671875,1.0,0.6262338161468506,0.3416009545326233,0.3416009545326233,1.0,1.0,-3.1239051818847656,0.7638371586799622,2.360068082809448,0.06140848249197,0.8320264220237732,0.8320264220237732,0.0,224.45950317382807,203.0,46752.26953125,0.0,2933.78857421875,1.0,280.0582580566406,283.25201416015625,294.20855712890625,297.2659606933594,293.1499938964844,293.1499938964844,280.3500061035156,39845.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124100208282472,1.0,0.0,0.0,3.4970102310180664,3.49703335762024,8.159942126440001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.90966796875,0.0,1397.09716796875,1895.4371337890625,0.0,3518.956298828125,0.7240967154502869,1.0,0.0,3.0,1.0,0.0
18123240,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7387399673461914,0.3221494257450104,0.2956811189651489,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8561183214187622,0.5110278129577637,0.4890777170658111,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8997920751571655,0.5725834369659424,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7631663680076599,0.3575275242328644,0.3445754945278168,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6260312795639038,0.1931902766227722,0.8996705412864685,284.8858947753906,284.95001220703125,298.36944580078125,291.1897888183594,297.37078857421875,297.0468444824219,284.88671875,1.0,0.6262338161468506,0.3416009545326233,0.3416009545326233,1.0,1.0,-3.1239051818847656,0.7638371586799622,2.360068082809448,0.06140848249197,0.8320264220237732,0.8320264220237732,0.0,224.45950317382807,203.0,46752.26953125,0.0,2933.78857421875,1.0,280.0582580566406,283.25201416015625,294.20855712890625,297.2659606933594,293.1499938964844,293.1499938964844,280.3500061035156,39845.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124100208282472,1.0,0.0,0.0,3.4970102310180664,3.49703335762024,8.159942126440001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.90966796875,0.0,1397.09716796875,1895.4371337890625,0.0,3518.956298828125,0.7240967154502869,1.0,0.0,3.0,1.0,0.0
18123300,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7391296625137329,0.3209580183029175,0.2943424582481384,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8567363023757935,0.5092418789863586,0.4871132671833038,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.899522066116333,0.5690261125564575,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7637844085693359,0.3563829958438873,0.3432715833187103,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6260437965393066,0.1921323984861374,0.8941382765769958,284.9949035644531,284.95001220703125,298.33905029296875,291.1741943359375,297.36187744140625,297.0448913574219,284.9960327148437,1.0,0.6226854920387268,0.3419232070446014,0.3419232070446014,1.0,1.0,-3.107439041137696,0.7596625089645386,2.347776412963867,0.0609087981283664,0.9014416337013244,0.9014416337013244,0.0,221.7950134277344,203.0,45765.421875,0.0,2885.92822265625,1.0,280.2977600097656,283.38629150390625,294.1268005371094,297.0273132324219,293.1499938964844,293.1499938964844,280.3500061035156,35052.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904190957546234,1.0,0.0,0.0,3.534754753112793,3.5347776412963867,8.337040071637603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.9765625,0.0,1401.8270263671875,1895.4371337890625,0.0,3442.6181640625,0.7289706468582153,1.0,0.0,3.0,1.0,0.0
18123360,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7403634190559387,0.31988325715065,0.2932685911655426,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8582978844642639,0.5075849890708923,0.4854374229907989,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8999029397964478,0.5639258027076721,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.765254020690918,0.3553418815135956,0.3421676754951477,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6267169713973999,0.1911658942699432,0.8891696929931641,284.9786682128906,284.95001220703125,298.30841064453125,291.1582946777344,297.3560791015625,297.0470886230469,284.9769287109375,1.0,0.6186397671699524,0.3423380553722381,0.3423380553722381,1.0,1.0,-3.0907022953033447,0.7556394338607788,2.3350627422332764,0.0606271736323833,0.9034224152565002,0.9034224152565002,0.0,218.28170776367188,206.0,45572.59765625,0.0,2833.487060546875,1.0,280.34185791015625,283.3741149902344,294.1141662597656,297.0367431640625,293.1499938964844,293.1499938964844,280.04998779296875,34463.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996270298957825,1.0,0.0,0.0,3.5933425426483154,3.5933659076690674,8.615699584879621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.4951171875,0.0,1459.7252197265625,1895.4371337890625,0.0,3400.107666015625,0.7371466159820557,1.0,0.0,3.0,1.0,0.0
18123420,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.739641010761261,0.3169273138046264,0.2907315790653229,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8576654195785522,0.5034260153770447,0.4816624522209167,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.8993422389030457,0.5607993006706238,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7648293972015381,0.352634072303772,0.339703619480133,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6255906820297241,0.1889230459928512,0.8791782259941101,284.8934326171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3372497558594,297.0420227050781,284.8940124511719,1.0,0.6141815781593323,0.3431678116321563,0.3431678116321563,1.0,1.0,-3.0643696784973145,0.7498175501823425,2.3145523071289062,0.0605205930769443,0.8113550543785095,0.8113550543785095,0.0,215.48553466796875,209.0,45555.04296875,0.0,2766.280517578125,1.0,280.0592346191406,283.2865600585937,294.13641357421875,297.11920166015625,293.1499938964844,293.1499938964844,280.3500061035156,39885.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060820937156676,1.0,0.0,0.0,3.3726863861083984,3.372708320617676,7.590060135953536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.9453125,0.0,1272.8372802734375,1895.4371337890625,0.0,3460.208740234375,0.7019801139831543,1.0,0.0,3.0,1.0,0.0
18123480,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.739641010761261,0.3169273138046264,0.2907315790653229,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8576654195785522,0.5034260153770447,0.4816624522209167,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.8993422389030457,0.5607993006706238,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7648293972015381,0.352634072303772,0.339703619480133,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6255906820297241,0.1889230459928512,0.8791782259941101,284.8934326171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3372497558594,297.0420227050781,284.8940124511719,1.0,0.6141815781593323,0.3431678116321563,0.3431678116321563,1.0,1.0,-3.0643696784973145,0.7498175501823425,2.3145523071289062,0.0605205930769443,0.8113550543785095,0.8113550543785095,0.0,215.48553466796875,209.0,45555.04296875,0.0,2766.280517578125,1.0,280.0592346191406,283.2865600585937,294.13641357421875,297.11920166015625,293.1499938964844,293.1499938964844,280.3500061035156,39885.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060820937156676,1.0,0.0,0.0,3.3726863861083984,3.372708320617676,7.590060135953536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.9453125,0.0,1272.8372802734375,1895.4371337890625,0.0,3460.208740234375,0.7019801139831543,1.0,0.0,3.0,1.0,0.0
18123540,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.737895667552948,0.3147106468677521,0.2885930240154266,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8556438684463501,0.5000280737876892,0.4782999455928802,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8989517688751221,0.5609169602394104,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7631254196166992,0.3504206836223602,0.3375000655651092,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.62350994348526,0.1869814842939376,0.8700941205024719,284.9817199707031,284.95001220703125,298.1833190917969,291.0918273925781,297.32183837890625,297.04150390625,284.98095703125,1.0,0.6114274859428406,0.3439975380897522,0.3439975380897522,1.0,1.0,-3.0443203449249268,0.7459136247634888,2.2984068393707275,0.0609676092863082,0.8823023438453674,0.8823023438453674,0.0,214.7399444580078,212.0,44599.65234375,0.0,2722.95166015625,1.0,280.3401184082031,283.4007263183594,294.0466613769531,296.904296875,293.1499938964844,293.1499938964844,280.6499938964844,34309.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929746747016907,1.0,0.0,0.0,3.4827682971954346,3.482790231704712,8.09361324627389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.07666015625,0.0,1342.88525390625,1895.4371337890625,0.0,3338.014892578125,0.7171297669410706,1.0,0.0,3.0,1.0,0.0
18123600,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.737895667552948,0.3147106468677521,0.2885930240154266,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8556438684463501,0.5000280737876892,0.4782999455928802,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8989517688751221,0.5609169602394104,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7631254196166992,0.3504206836223602,0.3375000655651092,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.62350994348526,0.1869814842939376,0.8700941205024719,284.9817199707031,284.95001220703125,298.1833190917969,291.0918273925781,297.32183837890625,297.04150390625,284.98095703125,1.0,0.6114274859428406,0.3439975380897522,0.3439975380897522,1.0,1.0,-3.0443203449249268,0.7459136247634888,2.2984068393707275,0.0609676092863082,0.8823023438453674,0.8823023438453674,0.0,214.7399444580078,212.0,44599.65234375,0.0,2722.95166015625,1.0,280.3401184082031,283.4007263183594,294.0466613769531,296.904296875,293.1499938964844,293.1499938964844,280.6499938964844,34309.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929746747016907,1.0,0.0,0.0,3.4827682971954346,3.482790231704712,8.09361324627389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.07666015625,0.0,1342.88525390625,1895.4371337890625,0.0,3338.014892578125,0.7171297669410706,1.0,0.0,3.0,1.0,0.0
18123660,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7356652617454529,0.3126523196697235,0.2867814898490906,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8529478311538696,0.4968360066413879,0.4753284752368927,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.897950291633606,0.5628658533096313,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7608203887939453,0.3483588397502899,0.3355870842933655,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.621015727519989,0.1851834803819656,0.8621469140052795,285.0432434082031,284.95001220703125,298.11968994140625,291.0571594238281,297.3052062988281,297.03936767578125,285.0403747558594,1.0,0.6099033951759338,0.344962477684021,0.344962477684021,1.0,1.0,-3.0290565490722656,0.7438400983810425,2.2852163314819336,0.0622252188622951,0.9847583174705504,0.9847583174705504,0.0,215.2013092041016,215.0,43910.82421875,0.0,2695.59130859375,1.0,280.6410217285156,283.4814758300781,294.0174865722656,296.81512451171875,293.1499938964844,293.1499938964844,280.3500061035156,31630.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818600177764893,1.0,0.0,0.0,3.699753522872925,3.699777126312256,9.133534604188752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.40869140625,0.0,1556.0941162109375,1895.4371337890625,0.0,3234.009521484375,0.7548553347587585,1.0,0.0,3.0,1.0,0.0
18123720,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7356652617454529,0.3126523196697235,0.2867814898490906,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8529478311538696,0.4968360066413879,0.4753284752368927,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.897950291633606,0.5628658533096313,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7608203887939453,0.3483588397502899,0.3355870842933655,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.621015727519989,0.1851834803819656,0.8621469140052795,285.0432434082031,284.95001220703125,298.11968994140625,291.0571594238281,297.3052062988281,297.03936767578125,285.0403747558594,1.0,0.6099033951759338,0.344962477684021,0.344962477684021,1.0,1.0,-3.0290565490722656,0.7438400983810425,2.2852163314819336,0.0622252188622951,0.9847583174705504,0.9847583174705504,0.0,215.2013092041016,215.0,43910.82421875,0.0,2695.59130859375,1.0,280.6410217285156,283.4814758300781,294.0174865722656,296.81512451171875,293.1499938964844,293.1499938964844,280.3500061035156,31630.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818600177764893,1.0,0.0,0.0,3.699753522872925,3.699777126312256,9.133534604188752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.40869140625,0.0,1556.0941162109375,1895.4371337890625,0.0,3234.009521484375,0.7548553347587585,1.0,0.0,3.0,1.0,0.0
18123780,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7318352460861206,0.3093491792678833,0.2842256426811218,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8485666513442993,0.4923178851604461,0.4715396761894226,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.893710196018219,0.5673622488975525,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7569766044616699,0.3453056216239929,0.3330850601196289,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6172409057617188,0.1828044056892395,0.8527799248695374,284.8817138671875,284.95001220703125,298.0556030273437,291.02178955078125,297.2743835449219,297.018798828125,284.8832397460937,1.0,0.608971357345581,0.3459274470806122,0.3459274470806122,1.0,1.0,-3.012571334838867,0.7413644790649414,2.271206855773926,0.063454158604145,0.8591066598892212,0.8591066598892212,0.0,217.0400390625,203.0,44442.28515625,0.0,2673.171142578125,1.0,280.3568725585937,283.3084411621094,294.0635681152344,296.9727478027344,293.1499938964844,293.1499938964844,280.6499938964844,38637.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951266407966614,1.0,0.0,0.0,3.5959219932556152,3.5959460735321045,8.628073828731431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.90478515625,0.0,1493.2708740234375,1895.4371337890625,0.0,3358.11669921875,0.7404668927192688,1.0,0.0,3.0,1.0,0.0
18123840,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7318352460861206,0.3093491792678833,0.2842256426811218,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8485666513442993,0.4923178851604461,0.4715396761894226,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.893710196018219,0.5673622488975525,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7569766044616699,0.3453056216239929,0.3330850601196289,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6172409057617188,0.1828044056892395,0.8527799248695374,284.8817138671875,284.95001220703125,298.0556030273437,291.02178955078125,297.2743835449219,297.018798828125,284.8832397460937,1.0,0.608971357345581,0.3459274470806122,0.3459274470806122,1.0,1.0,-3.012571334838867,0.7413644790649414,2.271206855773926,0.063454158604145,0.8591066598892212,0.8591066598892212,0.0,217.0400390625,203.0,44442.28515625,0.0,2673.171142578125,1.0,280.3568725585937,283.3084411621094,294.0635681152344,296.9727478027344,293.1499938964844,293.1499938964844,280.6499938964844,38637.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951266407966614,1.0,0.0,0.0,3.5959219932556152,3.5959460735321045,8.628073828731431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.90478515625,0.0,1493.2708740234375,1895.4371337890625,0.0,3358.11669921875,0.7404668927192688,1.0,0.0,3.0,1.0,0.0
18123900,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7309553027153015,0.3079976439476013,0.2827908992767334,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8476697206497192,0.4903369843959808,0.4694441258907318,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.8919344544410706,0.5667065978050232,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7561867833137512,0.3439439535140991,0.3316367566585541,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6161534786224365,0.1816637367010116,0.8472461700439453,284.9982604980469,284.95001220703125,298.0234375,291.0038452148437,297.2615966796875,297.0120544433594,285.0004272460937,1.0,0.6065581440925598,0.3464099168777466,0.3464099168777466,1.0,1.0,-2.999156951904297,0.7384856343269348,2.260671377182007,0.063678354024887,0.9332897663116456,0.9332897663116456,0.0,216.1518096923828,203.0,43481.5,0.0,2642.8603515625,1.0,280.6001892089844,283.4497375488281,293.9742431640625,296.7348327636719,293.1499938964844,293.1499938964844,280.6499938964844,34548.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884488940238953,1.0,0.0,0.0,3.63772177696228,3.6377453804016113,8.829828175294097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.50439453125,0.0,1508.728515625,1895.4371337890625,0.0,3295.698974609375,0.7471408843994141,1.0,0.0,3.0,1.0,0.0
18123960,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7312350273132324,0.3068263530731201,0.2816462516784668,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8480737805366516,0.4885438680648803,0.4676584899425506,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8908725380897522,0.5637122988700867,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7565666437149048,0.3427259027957916,0.3303932547569275,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6159979701042175,0.1806176155805587,0.8421277403831482,284.9864196777344,284.95001220703125,297.9912414550781,290.9858093261719,297.2518920898437,297.0096130371094,284.9843139648437,1.0,0.6034140586853027,0.3468418717384338,0.3468418717384338,1.0,1.0,-2.9843900203704834,0.735043466091156,2.2493464946746826,0.0635443478822708,0.9404938220977784,0.9404938220977784,0.0,213.91336059570312,191.0,43329.5546875,0.0,2603.348388671875,1.0,280.6427307128906,283.4391784667969,293.95477294921875,296.740966796875,293.1499938964844,293.1499938964844,280.3500061035156,33951.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849471211433411,1.0,0.0,0.0,3.7056145668029785,3.705638647079468,9.162495189229958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.91259765625,0.0,1580.3658447265625,1895.4371337890625,0.0,3262.923583984375,0.7573348879814148,1.0,0.0,3.0,1.0,0.0
18124020,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7325341701507568,0.3036198616027832,0.2787904143333435,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8499689102172852,0.4840424954891205,0.4634661078453064,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8884015083312988,0.554792046546936,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7582966089248657,0.3396155536174774,0.327445387840271,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6164619326591492,0.1781670302152633,0.8306899666786194,284.8740234375,284.95001220703125,297.9267883300781,290.9494323730469,297.2294006347656,297.0008850097656,284.8753662109375,1.0,0.5952396392822266,0.3477057814598083,0.3477057814598083,1.0,1.0,-2.9479124546051025,0.725909411907196,2.2220029830932617,0.0626311674714088,0.8245103359222412,0.8245103359222412,0.0,207.60650634765625,194.0,43285.21875,0.0,2503.28369140625,1.0,280.3582763671875,283.3275451660156,293.9694519042969,296.8171691894531,293.1499938964844,293.1499938964844,280.6499938964844,40483.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934735655784607,1.0,0.0,0.0,3.48136830329895,3.481391668319702,8.087108085419459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.28369140625,0.0,1385.5223388671875,1895.4371337890625,0.0,3342.676513671875,0.7217546701431274,1.0,0.0,3.0,1.0,0.0
18124080,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7325341701507568,0.3036198616027832,0.2787904143333435,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8499689102172852,0.4840424954891205,0.4634661078453064,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8884015083312988,0.554792046546936,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7582966089248657,0.3396155536174774,0.327445387840271,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6164619326591492,0.1781670302152633,0.8306899666786194,284.8740234375,284.95001220703125,297.9267883300781,290.9494323730469,297.2294006347656,297.0008850097656,284.8753662109375,1.0,0.5952396392822266,0.3477057814598083,0.3477057814598083,1.0,1.0,-2.9479124546051025,0.725909411907196,2.2220029830932617,0.0626311674714088,0.8245103359222412,0.8245103359222412,0.0,207.60650634765625,194.0,43285.21875,0.0,2503.28369140625,1.0,280.3582763671875,283.3275451660156,293.9694519042969,296.8171691894531,293.1499938964844,293.1499938964844,280.6499938964844,40483.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934735655784607,1.0,0.0,0.0,3.48136830329895,3.481391668319702,8.087108085419459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.28369140625,0.0,1385.5223388671875,1895.4371337890625,0.0,3342.676513671875,0.7217546701431274,1.0,0.0,3.0,1.0,0.0
18124140,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.732280433177948,0.3013129234313965,0.2764240801334381,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.849806010723114,0.4804622828960418,0.459775298833847,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.8880793452262878,0.5507015585899353,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7581582069396973,0.3371404707431793,0.3248500227928161,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6154381632804871,0.1760960221290588,0.8204448819160461,284.97833251953125,284.95001220703125,297.86248779296875,290.9128112792969,297.2157592773437,297.0036315917969,284.9774780273437,1.0,0.5903292298316956,0.3485696911811828,0.3485696911811828,1.0,1.0,-2.920261859893799,0.7195277214050293,2.200734138488769,0.0621528662741184,0.89964359998703,0.89964359998703,0.0,204.31190490722656,197.0,42149.36328125,0.0,2436.28076171875,1.0,280.6409912109375,283.4598999023437,293.8627624511719,296.5739440917969,293.1499938964844,293.1499938964844,280.95001220703125,34558.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791183233261108,1.0,0.0,0.0,3.5735421180725098,3.5735652446746826,8.521010954609665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.34326171875,0.0,1439.2005615234375,1895.4371337890625,0.0,3208.3173828125,0.7338495850563049,1.0,0.0,3.0,1.0,0.0
