time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.732280433177948,0.3013129234313965,0.2764240801334381,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.849806010723114,0.4804622828960418,0.459775298833847,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.8880793452262878,0.5507015585899353,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7581582069396973,0.3371404707431793,0.3248500227928161,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6154381632804871,0.1760960221290588,0.8204448819160461,284.97833251953125,284.95001220703125,297.86248779296875,290.9128112792969,297.2157592773437,297.0036315917969,284.9774780273437,1.0,0.5903292298316956,0.3485696911811828,0.3485696911811828,1.0,1.0,-2.920261859893799,0.7195277214050293,2.200734138488769,0.0621528662741184,0.89964359998703,0.89964359998703,0.0,204.31190490722656,197.0,42149.36328125,0.0,2436.28076171875,1.0,280.6409912109375,283.4598999023437,293.8627624511719,296.5739440917969,293.1499938964844,293.1499938964844,280.95001220703125,34558.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791183233261108,1.0,0.0,0.0,3.5735421180725098,3.5735652446746826,8.521010954609665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.34326171875,0.0,1439.2005615234375,1895.4371337890625,0.0,3208.3173828125,0.7338495850563049,1.0,0.0,3.0,1.0,0.0
18124260,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7310658097267151,0.2992879152297973,0.2745659351348877,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8483343720436096,0.4772319793701172,0.4566817283630371,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.887488067150116,0.5499539971351624,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7568718194961548,0.3349452614784241,0.3227281868457794,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6135578155517578,0.1742508113384246,0.8119269013404846,285.0561828613281,284.95001220703125,297.79852294921875,290.8760986328125,297.20330810546875,297.00738525390625,285.0537414550781,1.0,0.5873912572860718,0.3497843146324157,0.3497843146324157,1.0,1.0,-2.9006168842315674,0.7165488600730896,2.184067964553833,0.0634464770555496,1.0,1.0,0.0,203.1529693603516,200.0,41280.67578125,0.0,2395.16552734375,1.0,280.94171142578125,283.5592041015625,293.82623291015625,296.4651794433594,293.1499938964844,293.1499938964844,280.6499938964844,32108.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657217025756836,1.0,0.0,0.0,3.773153781890869,3.7731783390045166,9.499534030510404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.83544921875,0.0,1644.4525146484375,1895.4371337890625,0.0,3082.67578125,0.768365204334259,1.0,0.0,3.0,1.0,0.0
18124320,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7310658097267151,0.2992879152297973,0.2745659351348877,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8483343720436096,0.4772319793701172,0.4566817283630371,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.887488067150116,0.5499539971351624,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7568718194961548,0.3349452614784241,0.3227281868457794,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6135578155517578,0.1742508113384246,0.8119269013404846,285.0561828613281,284.95001220703125,297.79852294921875,290.8760986328125,297.20330810546875,297.00738525390625,285.0537414550781,1.0,0.5873912572860718,0.3497843146324157,0.3497843146324157,1.0,1.0,-2.9006168842315674,0.7165488600730896,2.184067964553833,0.0634464770555496,1.0,1.0,0.0,203.1529693603516,200.0,41280.67578125,0.0,2395.16552734375,1.0,280.94171142578125,283.5592041015625,293.82623291015625,296.4651794433594,293.1499938964844,293.1499938964844,280.6499938964844,32108.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657217025756836,1.0,0.0,0.0,3.773153781890869,3.7731783390045166,9.499534030510404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.83544921875,0.0,1644.4525146484375,1895.4371337890625,0.0,3082.67578125,0.768365204334259,1.0,0.0,3.0,1.0,0.0
18124380,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7290239334106445,0.2969789505004883,0.2728646099567413,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8460020422935486,0.474015474319458,0.454067200422287,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.8847991228103638,0.5515301823616028,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7548043727874756,0.3327233791351318,0.3209443986415863,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6112207770347595,0.1725746393203735,0.8053246736526489,284.87451171875,284.95001220703125,297.7525329589844,290.8495788574219,297.186279296875,296.9994812011719,284.8739013671875,1.0,0.5860229134559631,0.3506639003753662,0.3506639003753662,1.0,1.0,-2.8872478008270264,0.7146552801132202,2.1725924015045166,0.0645462572574615,0.8906072378158569,0.8906072378158569,0.0,203.49679565429688,200.0,42059.10546875,0.0,2373.0205078125,1.0,280.66925048828125,283.3586730957031,293.89599609375,296.6669311523437,293.1499938964844,293.1499938964844,280.6499938964844,37406.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769089579582214,1.0,0.0,0.0,3.739333868026733,3.739359140396118,9.330003081231552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.81884765625,0.0,1645.6300048828125,1895.4371337890625,0.0,3187.6064453125,0.7646968960762024,1.0,0.0,3.0,1.0,0.0
18124440,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7278708219528198,0.2960136234760284,0.2720211446285248,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8447288870811462,0.4726869463920593,0.4528486430644989,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.8833968043327332,0.5526556968688965,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7536613941192627,0.3317891359329223,0.3200989663600921,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.609983503818512,0.1718704849481582,0.8023517727851868,284.8778686523437,284.95001220703125,297.735107421875,290.8394775390625,297.1788635253906,296.9952087402344,284.8790588378906,1.0,0.5855786800384521,0.350998967885971,0.350998967885971,1.0,1.0,-2.881532669067383,0.7137306332588196,2.167802095413208,0.0648882687091827,0.8791843056678772,0.8791843056678772,0.0,203.88917541503903,203.0,41907.83984375,0.0,2364.81103515625,1.0,280.65679931640625,283.3673095703125,293.8791809082031,296.62969970703125,293.1499938964844,293.1499938964844,280.95001220703125,38322.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878622829914093,1.0,0.0,0.0,3.692601442337036,3.692626237869263,9.09825587314117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.73779296875,0.0,1598.660888671875,1895.4371337890625,0.0,3203.673095703125,0.7576891183853149,1.0,0.0,3.0,1.0,0.0
18124500,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7258519530296326,0.294634461402893,0.2706192135810852,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8424674868583679,0.4706520736217499,0.4507617354393005,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.8812645077705383,0.5547743439674377,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.75162273645401,0.3303548097610473,0.3186397850513458,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6077179908752441,0.1707224249839782,0.797060489654541,285.00341796875,284.95001220703125,297.7036437988281,290.8212585449219,297.1679382324219,296.9906616210937,285.0071716308594,1.0,0.5848933458328247,0.3516063094139099,0.3516063094139099,1.0,1.0,-2.871768951416016,0.7122384309768677,2.159530639648437,0.0655150860548019,0.95889151096344,0.95889151096344,0.0,204.66766357421875,203.0,40949.9921875,0.0,2351.375244140625,1.0,280.9024353027344,283.5194396972656,293.7881774902344,296.3915405273437,293.1499938964844,293.1499938964844,280.95001220703125,34619.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715476989746094,1.0,0.0,0.0,3.727439165115357,3.727463722229004,9.270740974898216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.51708984375,0.0,1610.491455078125,1895.4371337890625,0.0,3137.328125,0.7635474801063538,1.0,0.0,3.0,1.0,0.0
18124560,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7242006063461304,0.2934715747833252,0.2695675790309906,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8405364155769348,0.4688427150249481,0.4490494132041931,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.8792414665222168,0.5566951036453247,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7498869895935059,0.3290930688381195,0.3174479901790619,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6056938171386719,0.1696818619966507,0.792443037033081,285.0018310546875,284.95001220703125,297.6723937988281,290.8031005859375,297.15869140625,296.9884033203125,285.0000915527344,1.0,0.5844007134437561,0.3521182835102081,0.3521182835102081,1.0,1.0,-2.8637707233428955,0.7110629677772522,2.152707815170288,0.0660727173089981,0.9766713976860046,0.9766713976860046,0.0,205.41050720214844,191.0,40882.19921875,0.0,2340.9326171875,1.0,280.9433898925781,283.5154113769531,293.7694396972656,296.4013671875,293.1499938964844,293.1499938964844,280.6499938964844,33730.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678029179573059,1.0,0.0,0.0,3.8012888431549072,3.801314115524292,9.641731821830035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.4072265625,0.0,1690.4073486328125,1895.4371337890625,0.0,3102.199951171875,0.7748275995254517,1.0,0.0,3.0,1.0,0.0
18124620,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7233188152313232,0.2901662588119507,0.2667874097824096,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8397765755653381,0.4641843140125274,0.4448846280574798,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.873580813407898,0.5531171560287476,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7491931319236755,0.3258120715618133,0.3144962787628174,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6040433049201965,0.167178213596344,0.7814561128616333,284.8637084960937,284.95001220703125,297.6106262207031,290.76715087890625,297.137451171875,296.9804382324219,284.8661193847656,1.0,0.5786903500556946,0.3531422317028045,0.3531422317028045,1.0,1.0,-2.834391832351685,0.7043459415435791,2.130045890808105,0.0661213174462318,0.847105085849762,0.847105085849762,0.0,202.37599182128903,179.0,41115.29296875,0.0,2275.076416015625,1.0,280.6565246582031,283.3736572265625,293.7958068847656,296.5052795410156,293.1499938964844,293.1499938964844,280.95001220703125,40429.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780867457389832,1.0,0.0,0.0,3.611608505249024,3.611632823944092,8.703513572072552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.02880859375,0.0,1523.6683349609375,1895.4371337890625,0.0,3198.64794921875,0.7446620464324951,1.0,0.0,3.0,1.0,0.0
18124680,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7233188152313232,0.2901662588119507,0.2667874097824096,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8397765755653381,0.4641843140125274,0.4448846280574798,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.873580813407898,0.5531171560287476,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7491931319236755,0.3258120715618133,0.3144962787628174,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6040433049201965,0.167178213596344,0.7814561128616333,284.8637084960937,284.95001220703125,297.6106262207031,290.76715087890625,297.137451171875,296.9804382324219,284.8661193847656,1.0,0.5786903500556946,0.3531422317028045,0.3531422317028045,1.0,1.0,-2.834391832351685,0.7043459415435791,2.130045890808105,0.0661213174462318,0.847105085849762,0.847105085849762,0.0,202.37599182128903,179.0,41115.29296875,0.0,2275.076416015625,1.0,280.6565246582031,283.3736572265625,293.7958068847656,296.5052795410156,293.1499938964844,293.1499938964844,280.95001220703125,40429.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780867457389832,1.0,0.0,0.0,3.611608505249024,3.611632823944092,8.703513572072552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.02880859375,0.0,1523.6683349609375,1895.4371337890625,0.0,3198.64794921875,0.7446620464324951,1.0,0.0,3.0,1.0,0.0
18124740,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7249744534492493,0.2877093255519867,0.2641486525535583,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8419414758682251,0.4603708982467651,0.4408354163169861,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.8711298108100891,0.5436294078826904,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7510886192321777,0.3230960667133331,0.3115488886833191,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6046222448348999,0.1649735420942306,0.7700751423835754,284.9811706542969,284.95001220703125,297.54998779296875,290.73175048828125,297.121826171875,296.9796447753906,284.9796447753906,1.0,0.5703092217445374,0.3541662096977234,0.3541662096977234,1.0,1.0,-2.797731637954712,0.6952417492866516,2.102489948272705,0.0651696324348449,0.930483877658844,0.930483877658844,0.0,195.92002868652344,182.0,39858.046875,0.0,2181.798828125,1.0,280.9419860839844,283.5188903808594,293.6825561523437,296.2563781738281,293.1499938964844,293.1499938964844,280.6499938964844,34550.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638137578964233,1.0,0.0,0.0,3.6977555751800537,3.697779893875122,9.123672271016404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.43115234375,0.0,1575.966064453125,1895.4371337890625,0.0,3064.777587890625,0.7564817667007446,1.0,0.0,3.0,1.0,0.0
18124800,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7249744534492493,0.2877093255519867,0.2641486525535583,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8419414758682251,0.4603708982467651,0.4408354163169861,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.8711298108100891,0.5436294078826904,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7510886192321777,0.3230960667133331,0.3115488886833191,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6046222448348999,0.1649735420942306,0.7700751423835754,284.9811706542969,284.95001220703125,297.54998779296875,290.73175048828125,297.121826171875,296.9796447753906,284.9796447753906,1.0,0.5703092217445374,0.3541662096977234,0.3541662096977234,1.0,1.0,-2.797731637954712,0.6952417492866516,2.102489948272705,0.0651696324348449,0.930483877658844,0.930483877658844,0.0,195.92002868652344,182.0,39858.046875,0.0,2181.798828125,1.0,280.9419860839844,283.5188903808594,293.6825561523437,296.2563781738281,293.1499938964844,293.1499938964844,280.6499938964844,34550.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638137578964233,1.0,0.0,0.0,3.6977555751800537,3.697779893875122,9.123672271016404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.43115234375,0.0,1575.966064453125,1895.4371337890625,0.0,3064.777587890625,0.7564817667007446,1.0,0.0,3.0,1.0,0.0
18124860,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7243014574050903,0.2845909893512726,0.261473685503006,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.841376006603241,0.4558810293674469,0.4367506206035614,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.868196964263916,0.5397380590438843,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7505296468734741,0.3198806643486023,0.3086023032665252,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6030972003936768,0.1625641882419586,0.7592892646789551,284.8759155273437,284.95001220703125,297.4906921386719,290.6971130371094,297.1053771972656,296.9771423339844,284.8778991699219,1.0,0.5652220249176025,0.3554610908031463,0.3554610908031463,1.0,1.0,-2.76841688156128,0.6891235113143921,2.0792932510375977,0.0654267370700836,0.8180001974105835,0.8180001974105835,0.0,192.7757110595703,185.0,39862.6328125,0.0,2118.255126953125,1.0,280.65838623046875,283.4161071777344,293.7081298828125,296.33905029296875,293.1499938964844,293.1499938964844,280.95001220703125,40880.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870557963848114,1.0,0.0,0.0,3.4513914585113525,3.4514145851135254,7.94843742824014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.67919921875,0.0,1357.759765625,1895.4371337890625,0.0,3128.04443359375,0.7168442606925964,1.0,0.0,3.0,1.0,0.0
18124920,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7243014574050903,0.2845909893512726,0.261473685503006,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.841376006603241,0.4558810293674469,0.4367506206035614,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.868196964263916,0.5397380590438843,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7505296468734741,0.3198806643486023,0.3086023032665252,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6030972003936768,0.1625641882419586,0.7592892646789551,284.8759155273437,284.95001220703125,297.4906921386719,290.6971130371094,297.1053771972656,296.9771423339844,284.8778991699219,1.0,0.5652220249176025,0.3554610908031463,0.3554610908031463,1.0,1.0,-2.76841688156128,0.6891235113143921,2.0792932510375977,0.0654267370700836,0.8180001974105835,0.8180001974105835,0.0,192.7757110595703,185.0,39862.6328125,0.0,2118.255126953125,1.0,280.65838623046875,283.4161071777344,293.7081298828125,296.33905029296875,293.1499938964844,293.1499938964844,280.95001220703125,40880.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870557963848114,1.0,0.0,0.0,3.4513914585113525,3.4514145851135254,7.94843742824014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.67919921875,0.0,1357.759765625,1895.4371337890625,0.0,3128.04443359375,0.7168442606925964,1.0,0.0,3.0,1.0,0.0
18124980,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7224634885787964,0.282243549823761,0.2591688632965088,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8393116593360901,0.4521901905536651,0.4330607950687408,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8656232953071594,0.5393649339675903,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7486045360565186,0.3172090053558349,0.3059229552745819,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6003203392028809,0.1604462713003158,0.7493186593055725,284.9857788085937,284.95001220703125,297.43292236328125,290.66339111328125,297.0915832519531,296.9775695800781,284.9847412109375,1.0,0.5619779825210571,0.3567559421062469,0.3567559421062469,1.0,1.0,-2.745554208755493,0.6850507855415344,2.0605034828186035,0.0663209334015846,0.9002588987350464,0.9002588987350464,0.0,191.7452545166016,188.0,38843.11328125,0.0,2076.136962890625,1.0,280.9407958984375,283.5492248535156,293.6068725585937,296.1114501953125,293.1499938964844,293.1499938964844,281.25,34265.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854857861995697,1.0,0.0,0.0,3.55921483039856,3.5592377185821533,8.452821589344239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.19873046875,0.0,1421.8380126953125,1895.4371337890625,0.0,2980.7900390625,0.7310432195663452,1.0,0.0,3.0,1.0,0.0
18125040,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7224634885787964,0.282243549823761,0.2591688632965088,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8393116593360901,0.4521901905536651,0.4330607950687408,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8656232953071594,0.5393649339675903,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7486045360565186,0.3172090053558349,0.3059229552745819,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6003203392028809,0.1604462713003158,0.7493186593055725,284.9857788085937,284.95001220703125,297.43292236328125,290.66339111328125,297.0915832519531,296.9775695800781,284.9847412109375,1.0,0.5619779825210571,0.3567559421062469,0.3567559421062469,1.0,1.0,-2.745554208755493,0.6850507855415344,2.0605034828186035,0.0663209334015846,0.9002588987350464,0.9002588987350464,0.0,191.7452545166016,188.0,38843.11328125,0.0,2076.136962890625,1.0,280.9407958984375,283.5492248535156,293.6068725585937,296.1114501953125,293.1499938964844,293.1499938964844,281.25,34265.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854857861995697,1.0,0.0,0.0,3.55921483039856,3.5592377185821533,8.452821589344239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.19873046875,0.0,1421.8380126953125,1895.4371337890625,0.0,2980.7900390625,0.7310432195663452,1.0,0.0,3.0,1.0,0.0
18125100,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7213398218154907,0.2811829149723053,0.2581709623336792,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8380002379417419,0.4504747688770294,0.4313923716545105,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9990000128746032,0.864195704460144,0.5399674773216248,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7473999261856079,0.3159728944301605,0.3047201037406921,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.5987245440483093,0.1594597995281219,0.7448059916496277,285.084228515625,284.95001220703125,297.4046936035156,290.6469116210937,297.08526611328125,296.9783630371094,285.08740234375,1.0,0.5608944892883301,0.3574033975601196,0.3574033975601196,1.0,1.0,-2.736203193664551,0.6836692094802856,2.052533864974976,0.0669807195663452,0.9926259517669678,0.9926259517669678,0.0,191.7257537841797,188.0,38016.86328125,0.0,2060.94921875,1.0,281.19757080078125,283.6720275878906,293.5599975585937,295.9510192871094,293.1499938964844,293.1499938964844,281.25,31700.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445839881896973,1.0,0.0,0.0,3.660353183746338,3.66037654876709,8.940036195781431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.16259765625,0.0,1512.456787109375,1895.4371337890625,0.0,2884.57177734375,0.7489886283874512,1.0,0.0,3.0,1.0,0.0
18125160,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7201703190803528,0.280155599117279,0.2572943568229675,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8366069197654724,0.4487998485565185,0.4298635423183441,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9990000128746032,0.862592339515686,0.5409179329872131,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7461283802986145,0.314771831035614,0.3036233186721802,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.5970717668533325,0.1585056483745575,0.7406290769577026,285.0729675292969,284.95001220703125,297.3768920898437,290.6307067871094,297.07928466796875,296.9794616699219,285.07049560546875,1.0,0.5600993037223816,0.3580470085144043,0.3580470085144043,1.0,1.0,-2.728115558624268,0.6826784610748291,2.04543685913086,0.0677561238408088,1.0,1.0,0.0,191.9376373291016,191.0,37994.53125,0.0,2048.94287109375,1.0,281.2420349121094,283.6559143066406,293.5744323730469,296.0090637207031,293.1499938964844,293.1499938964844,280.95001220703125,31930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402318954467773,1.0,0.0,0.0,3.765831232070923,3.7658557891845694,9.462698358220224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.27587890625,0.0,1634.4798583984375,1895.4371337890625,0.0,2843.881591796875,0.7669949531555176,1.0,0.0,3.0,1.0,0.0
18125220,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7161763906478882,0.2768541276454925,0.2547659873962402,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8322575688362122,0.4441284537315368,0.4259492456912994,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.8560274839401245,0.545019268989563,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7421848773956299,0.3113996386528015,0.3008251488208771,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5923620462417603,0.156036838889122,0.7308223247528076,284.8802185058594,284.95001220703125,297.32281494140625,290.59930419921875,297.064453125,296.9774780273437,284.881103515625,1.0,0.5589548349380493,0.3593342304229736,0.3593342304229736,1.0,1.0,-2.710158586502075,0.6800798773765564,2.030078649520874,0.0691826492547988,0.8859652876853943,0.8859652876853943,0.0,193.4807281494141,179.0,38695.1171875,0.0,2027.4365234375,1.0,280.9562683105469,283.4472351074219,293.6431579589844,296.1923828125,293.1499938964844,293.1499938964844,281.25,37929.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540621399879456,1.0,0.0,0.0,3.710879325866699,3.710904121398926,9.18854880183062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.81201171875,0.0,1616.6405029296875,1895.4371337890625,0.0,2973.33154296875,0.7606255412101746,1.0,0.0,3.0,1.0,0.0
18125280,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7161763906478882,0.2768541276454925,0.2547659873962402,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8322575688362122,0.4441284537315368,0.4259492456912994,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.8560274839401245,0.545019268989563,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7421848773956299,0.3113996386528015,0.3008251488208771,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5923620462417603,0.156036838889122,0.7308223247528076,284.8802185058594,284.95001220703125,297.32281494140625,290.59930419921875,297.064453125,296.9774780273437,284.881103515625,1.0,0.5589548349380493,0.3593342304229736,0.3593342304229736,1.0,1.0,-2.710158586502075,0.6800798773765564,2.030078649520874,0.0691826492547988,0.8859652876853943,0.8859652876853943,0.0,193.4807281494141,179.0,38695.1171875,0.0,2027.4365234375,1.0,280.9562683105469,283.4472351074219,293.6431579589844,296.1923828125,293.1499938964844,293.1499938964844,281.25,37929.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540621399879456,1.0,0.0,0.0,3.710879325866699,3.710904121398926,9.18854880183062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.81201171875,0.0,1616.6405029296875,1895.4371337890625,0.0,2973.33154296875,0.7606255412101746,1.0,0.0,3.0,1.0,0.0
18125340,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7152311205863953,0.2741651833057403,0.2520350217819214,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8314605951309204,0.4400810301303863,0.4218005239963531,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.8504534959793091,0.5413752198219299,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7413356900215149,0.3083790838718414,0.2977237999439239,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5902805328369141,0.1536390334367752,0.7193135619163513,285.00103759765625,284.95001220703125,297.2708435058594,290.5692749023437,297.0499267578125,296.975341796875,284.9990539550781,1.0,0.5531371235847473,0.3606214523315429,0.3606214523315429,1.0,1.0,-2.679967403411865,0.6734229326248169,2.006544589996338,0.0693730488419532,0.9821512699127196,0.9821512699127196,0.0,190.47830200195312,167.0,37520.546875,0.0,1966.179931640625,1.0,281.2427673339844,283.59356689453125,293.53277587890625,295.9618530273437,293.1499938964844,293.1499938964844,280.95001220703125,33749.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425471782684326,1.0,0.0,0.0,3.817162036895752,3.8171873092651367,9.72242219177133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.587890625,0.0,1709.6064453125,1895.4371337890625,0.0,2865.5224609375,0.7778464555740356,1.0,0.0,3.0,1.0,0.0
18125400,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7152311205863953,0.2741651833057403,0.2520350217819214,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8314605951309204,0.4400810301303863,0.4218005239963531,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.8504534959793091,0.5413752198219299,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7413356900215149,0.3083790838718414,0.2977237999439239,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5902805328369141,0.1536390334367752,0.7193135619163513,285.00103759765625,284.95001220703125,297.2708435058594,290.5692749023437,297.0499267578125,296.975341796875,284.9990539550781,1.0,0.5531371235847473,0.3606214523315429,0.3606214523315429,1.0,1.0,-2.679967403411865,0.6734229326248169,2.006544589996338,0.0693730488419532,0.9821512699127196,0.9821512699127196,0.0,190.47830200195312,167.0,37520.546875,0.0,1966.179931640625,1.0,281.2427673339844,283.59356689453125,293.53277587890625,295.9618530273437,293.1499938964844,293.1499938964844,280.95001220703125,33749.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425471782684326,1.0,0.0,0.0,3.817162036895752,3.8171873092651367,9.72242219177133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.587890625,0.0,1709.6064453125,1895.4371337890625,0.0,2865.5224609375,0.7778464555740356,1.0,0.0,3.0,1.0,0.0
18125460,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7164265513420105,0.2708131074905395,0.2490888088941574,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8331300616264343,0.4353390634059906,0.4174095392227173,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.8452326059341431,0.5322984457015991,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7426493763923645,0.3048277795314789,0.2943901717662811,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5902089476585388,0.1509861201047897,0.7070307731628418,284.8489685058594,284.95001220703125,297.22119140625,290.54083251953125,297.0342102050781,296.9710388183594,284.8518371582031,1.0,0.5445967316627502,0.3619111776351928,0.3619111776351928,1.0,1.0,-2.641487598419189,0.6639764904975891,1.977511167526245,0.0685906782746315,0.8381085395812988,0.8381085395812988,0.0,184.36294555664065,170.0,37573.234375,0.0,1879.47802734375,1.0,280.9563903808594,283.4441833496094,293.56500244140625,296.0589294433594,293.1499938964844,293.1499938964844,281.25,41216.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520298600196838,1.0,0.0,0.0,3.603212594985962,3.60323715209961,8.663095059091575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.28369140625,0.0,1520.26513671875,1895.4371337890625,0.0,2954.28662109375,0.743526816368103,1.0,0.0,3.0,1.0,0.0
18125520,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7164265513420105,0.2708131074905395,0.2490888088941574,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8331300616264343,0.4353390634059906,0.4174095392227173,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.8452326059341431,0.5322984457015991,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7426493763923645,0.3048277795314789,0.2943901717662811,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5902089476585388,0.1509861201047897,0.7070307731628418,284.8489685058594,284.95001220703125,297.22119140625,290.54083251953125,297.0342102050781,296.9710388183594,284.8518371582031,1.0,0.5445967316627502,0.3619111776351928,0.3619111776351928,1.0,1.0,-2.641487598419189,0.6639764904975891,1.977511167526245,0.0685906782746315,0.8381085395812988,0.8381085395812988,0.0,184.36294555664065,170.0,37573.234375,0.0,1879.47802734375,1.0,280.9563903808594,283.4441833496094,293.56500244140625,296.0589294433594,293.1499938964844,293.1499938964844,281.25,41216.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520298600196838,1.0,0.0,0.0,3.603212594985962,3.60323715209961,8.663095059091575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.28369140625,0.0,1520.26513671875,1895.4371337890625,0.0,2954.28662109375,0.743526816368103,1.0,0.0,3.0,1.0,0.0
18125580,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.715886116027832,0.2683416306972503,0.2465249896049499,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8327181935310364,0.4314770698547363,0.4134213328361511,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8423174023628235,0.5280500650405884,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7420772910118103,0.301887184381485,0.2913242280483246,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5883549451828003,0.1486937701702118,0.6957077383995056,284.9823913574219,284.95001220703125,297.1741027832031,290.5140991210937,297.0221862792969,296.970703125,284.9813232421875,1.0,0.5392917990684509,0.3632008731365204,0.3632008731365204,1.0,1.0,-2.6112022399902344,0.6571681499481201,1.954034209251404,0.0683040842413902,0.927265465259552,0.927265465259552,0.0,181.1016998291016,173.0,36387.78515625,0.0,1819.6751708984373,1.0,281.2418518066406,283.6033935546875,293.4525146484375,295.80987548828125,293.1499938964844,293.1499938964844,280.95001220703125,34565.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349786400794983,1.0,0.0,0.0,3.682938098907471,3.68296217918396,9.050698963619652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.94873046875,0.0,1559.2952880859375,1895.4371337890625,0.0,2794.838623046875,0.7538319230079651,1.0,0.0,3.0,1.0,0.0
18125640,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.715886116027832,0.2683416306972503,0.2465249896049499,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8327181935310364,0.4314770698547363,0.4134213328361511,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8423174023628235,0.5280500650405884,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7420772910118103,0.301887184381485,0.2913242280483246,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5883549451828003,0.1486937701702118,0.6957077383995056,284.9823913574219,284.95001220703125,297.1741027832031,290.5140991210937,297.0221862792969,296.970703125,284.9813232421875,1.0,0.5392917990684509,0.3632008731365204,0.3632008731365204,1.0,1.0,-2.6112022399902344,0.6571681499481201,1.954034209251404,0.0683040842413902,0.927265465259552,0.927265465259552,0.0,181.1016998291016,173.0,36387.78515625,0.0,1819.6751708984373,1.0,281.2418518066406,283.6033935546875,293.4525146484375,295.80987548828125,293.1499938964844,293.1499938964844,280.95001220703125,34565.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349786400794983,1.0,0.0,0.0,3.682938098907471,3.68296217918396,9.050698963619652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.94873046875,0.0,1559.2952880859375,1895.4371337890625,0.0,2794.838623046875,0.7538319230079651,1.0,0.0,3.0,1.0,0.0
18125700,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7150878310203552,0.2668693959712982,0.2453792840242386,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8318614959716797,0.4292874932289123,0.4115511476993561,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.8400650024414062,0.527402400970459,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.741235077381134,0.3002509772777557,0.2899138033390045,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5869520306587219,0.1474959850311279,0.6906038522720337,284.8480224609375,284.95001220703125,297.15155029296875,290.50146484375,297.0161437988281,296.9701843261719,284.8425598144531,1.0,0.5374220013618469,0.3638457357883453,0.3638457357883453,1.0,1.0,-2.59897255897522,0.6546958684921265,1.9442766904830933,0.0685454756021499,0.8280551433563232,0.8280551433563232,0.0,180.3482818603516,173.0,36915.171875,0.0,1798.345947265625,1.0,280.99774169921875,283.4508361816406,293.5157165527344,295.9936828613281,293.1499938964844,293.1499938964844,280.95001220703125,39390.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403038382530212,1.0,0.0,0.0,3.605988740921021,3.606013059616089,8.676449283484544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.6474609375,0.0,1509.812744140625,1895.4371337890625,0.0,2844.553955078125,0.7402586936950684,1.0,0.0,3.0,1.0,0.0
18125760,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7134919166564941,0.2652271389961242,0.2439434230327606,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8302527070045471,0.4269485175609588,0.4093784391880035,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.837165892124176,0.5278942584991455,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7397092580795288,0.2984712421894073,0.2882759273052215,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.5848619937896729,0.1462025642395019,0.6849750280380249,284.8713684082031,284.95001220703125,297.1297302246094,290.48931884765625,297.0094909667969,296.9685974121094,284.8745422363281,1.0,0.535885751247406,0.3646431863307953,0.3646431863307953,1.0,1.0,-2.586495876312256,0.6524730324745178,1.934022665023804,0.069090612232685,0.8112667798995972,0.8112667798995972,0.0,180.17776489257807,161.0,36451.3671875,0.0,1779.391845703125,1.0,280.958251953125,283.4965515136719,293.4985656738281,295.9159851074219,293.1499938964844,293.1499938964844,281.25,41357.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414337635040283,1.0,0.0,0.0,3.4269161224365234,3.426939010620117,7.836105169189977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.9716796875,0.0,1336.485595703125,1895.4371337890625,0.0,2855.11376953125,0.712702751159668,1.0,0.0,3.0,1.0,0.0
18125820,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7141558527946472,0.2628072202205658,0.2414462268352508,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8311593532562256,0.4231516420841217,0.405468076467514,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8332213163375854,0.5210193991661072,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7402679920196533,0.2955248653888702,0.2852110862731933,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.5840620994567871,0.1439259499311447,0.6737045645713806,284.9845886230469,284.95001220703125,297.0882873535156,290.4665832519531,296.99920654296875,296.96875,284.98297119140625,1.0,0.5286182761192322,0.3662380576133728,0.3662380576133728,1.0,1.0,-2.5533220767974854,0.6452823281288147,1.908039808273316,0.0694012120366096,0.8947937488555908,0.8947937488555908,0.0,175.53074645996094,164.0,35374.125,0.0,1711.45263671875,1.0,281.2405700683594,283.6305847167969,293.4028625488281,295.6960144042969,293.1499938964844,293.1499938964844,281.54998779296875,34249.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242558836936951,1.0,0.0,0.0,3.538159132003784,3.538181781768799,8.353106295544421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.6328125,0.0,1399.5703125,1895.4371337890625,0.0,2695.041259765625,0.7271472215652466,1.0,0.0,3.0,1.0,0.0
18125880,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7141558527946472,0.2628072202205658,0.2414462268352508,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8311593532562256,0.4231516420841217,0.405468076467514,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8332213163375854,0.5210193991661072,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7402679920196533,0.2955248653888702,0.2852110862731933,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.5840620994567871,0.1439259499311447,0.6737045645713806,284.9845886230469,284.95001220703125,297.0882873535156,290.4665832519531,296.99920654296875,296.96875,284.98297119140625,1.0,0.5286182761192322,0.3662380576133728,0.3662380576133728,1.0,1.0,-2.5533220767974854,0.6452823281288147,1.908039808273316,0.0694012120366096,0.8947937488555908,0.8947937488555908,0.0,175.53074645996094,164.0,35374.125,0.0,1711.45263671875,1.0,281.2405700683594,283.6305847167969,293.4028625488281,295.6960144042969,293.1499938964844,293.1499938964844,281.54998779296875,34249.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242558836936951,1.0,0.0,0.0,3.538159132003784,3.538181781768799,8.353106295544421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.6328125,0.0,1399.5703125,1895.4371337890625,0.0,2695.041259765625,0.7271472215652466,1.0,0.0,3.0,1.0,0.0
18125940,296.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.7136986255645752,0.0,0.2394624352455139,296.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.8306093811988831,0.0,0.4020618498325348,296.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.9990000128746032,0.0,0.5177435874938965,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.7395890355110168,0.0,0.2825854420661926,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.5821942687034607,0.0,0.6640579700469971,285.0738830566406,294.1499938964844,297.04998779296875,290.4460754394531,296.99151611328125,296.97137451171875,285.0713195800781,0.0,0.0,0.3678329288959503,0.3678329288959503,1.0,1.0,-2.5281519889831543,0.6406925916671753,1.8874595165252688,0.0702577903866767,0.0,0.0,0.0,173.0180206298828,60.0,34459.1484375,0.0,1665.27734375,0.0,281.5416259765625,283.7392272949219,293.37774658203125,295.59527587890625,293.1499938964844,293.1499938964844,278.1499938964844,31741.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7514922618865967,3.751516580581665,9.390774380335642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1616.293212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.7136986255645752,0.0,0.2394624352455139,296.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.8306093811988831,0.0,0.4020618498325348,296.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.9990000128746032,0.0,0.5177435874938965,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.7395890355110168,0.0,0.2825854420661926,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.5821942687034607,0.0,0.6640579700469971,285.0738830566406,294.1499938964844,297.04998779296875,290.4460754394531,296.99151611328125,296.97137451171875,285.0713195800781,0.0,0.0,0.3678329288959503,0.3678329288959503,1.0,1.0,-2.5281519889831543,0.6406925916671753,1.8874595165252688,0.0702577903866767,0.0,0.0,0.0,173.0180206298828,60.0,34459.1484375,0.0,1665.27734375,0.0,281.5416259765625,283.7392272949219,293.37774658203125,295.59527587890625,293.1499938964844,293.1499938964844,278.1499938964844,31741.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7514922618865967,3.751516580581665,9.390774380335642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1616.293212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
